time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844300,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9150158166885376,0.4467091560363769,0.4035097062587738,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9942779541015624,0.5720697641372681,0.5418777465820312,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8915039300918579,0.415186733007431,0.29160076379776,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8697057962417603,0.3855235278606415,0.3670858740806579,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.7225632071495056,0.2158904820680618,0.984082043170929,284.9158630371094,284.95001220703125,300.70184326171875,294.3515319824219,298.2908630371094,297.1947937011719,284.9021911621094,1.0,0.5796383619308472,0.418168306350708,0.418168306350708,1.0,1.0,-3.1077182292938232,0.9690079092979432,2.138710260391236,0.2691075801849365,0.909977912902832,0.909977912902832,0.0,145.3934783935547,152.0,59185.38671875,0.0,2480.101806640625,1.0,279.3006286621094,283.108154296875,297.3949279785156,301.3885498046875,293.1499938964844,293.1499938964844,279.1499938964844,34754.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882189154624939,1.0,0.0,0.0,3.746011734008789,3.746036291122437,9.363355957248132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9303.033203125,0.0,1633.06787109375,1895.4371337890625,0.0,3237.0927734375,0.9244154691696168,1.0,0.0,3.0,1.0,0.0
17844360,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.9102193713188172,0.4455905556678772,0.4027936160564422,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.9913669228553772,0.5723112225532532,0.5423216819763184,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8880022764205933,0.41522878408432,0.2918157577514648,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8661723732948303,0.3852998316287994,0.3671025931835174,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.7196718454360962,0.2155853360891342,0.9835373163223268,284.8685302734375,284.95001220703125,300.7213439941406,294.3379211425781,298.2926025390625,297.1899108886719,284.8709411621094,1.0,0.5807009935379028,0.4178466498851776,0.4178466498851776,1.0,1.0,-3.1070210933685303,0.9679163098335266,2.1391046047210693,0.2682994902133941,0.8535386919975281,0.8535386919975281,0.0,147.4076690673828,155.0,58774.90625,0.0,2489.45263671875,1.0,279.2213134765625,283.0709228515625,297.375732421875,301.3045959472656,293.1499938964844,293.1499938964844,279.45001220703125,40022.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862341046333313,1.0,0.0,0.0,3.644230604171753,3.6442551612854,8.861453579811496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8513.4208984375,0.0,1556.8094482421875,1895.4371337890625,0.0,3274.972412109375,0.9040865302085876,1.0,0.0,3.0,1.0,0.0
17844420,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9058061242103576,0.4449420869350433,0.4020366370677948,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.9885634779930116,0.5729901790618896,0.5427915453910828,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8846960663795471,0.4155910313129425,0.2919859588146209,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8628305196762085,0.3853105306625366,0.367049902677536,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7168505787849426,0.2153997868299484,0.98271644115448,284.9804382324219,284.95001220703125,300.7405090332031,294.32470703125,298.2966613769531,297.1885681152344,284.9919738769531,1.0,0.5816612839698792,0.4175249636173248,0.4175249636173248,1.0,1.0,-3.105826139450073,0.9666560888290404,2.1391701698303223,0.2673085927963257,0.9154509902000428,0.9154509902000428,0.0,149.31910705566406,155.0,57950.2421875,0.0,2497.313232421875,1.0,279.4058837890625,283.2005310058594,297.2884826660156,300.97637939453125,293.1499938964844,293.1499938964844,279.45001220703125,36450.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788347244262695,1.0,0.0,0.0,3.622687101364136,3.622710943222046,8.756991292102612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8655.640625,0.0,1506.3359375,1895.4371337890625,0.0,3205.6591796875,0.9018807411193848,1.0,0.0,3.0,1.0,0.0
17844480,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9032425880432128,0.4448502361774444,0.4018135070800781,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9870190620422364,0.5741856694221497,0.543770968914032,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8829184770584106,0.4163979589939117,0.2924610674381256,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8608916401863098,0.3856792747974396,0.3673117756843567,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7151061296463013,0.2154381722211837,0.9827106595039368,285.022705078125,284.95001220703125,300.75933837890625,294.3119201660156,298.3040771484375,297.1920166015625,285.0209350585937,1.0,0.58271723985672,0.417203277349472,0.417203277349472,1.0,1.0,-3.1076085567474365,0.9664786458015442,2.141129732131958,0.2667010128498077,0.965892493724823,0.965892493724823,0.0,150.69717407226562,158.0,58045.65625,0.0,2508.03125,1.0,279.4896240234375,283.2353820800781,297.2791442871094,301.0214538574219,293.1499938964844,293.1499938964844,279.1499938964844,32816.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751379251480103,1.0,0.0,0.0,3.706655263900757,3.706679344177246,9.16764349767618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9401.580078125,0.0,1572.9276123046875,1895.4371337890625,0.0,3171.000244140625,0.917560338973999,1.0,0.0,3.0,1.0,0.0
17844540,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.900912344455719,0.4443574249744415,0.4016411304473877,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9856101870536804,0.5750722885131836,0.5448340773582458,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8813331127166748,0.4169438183307647,0.2929920852184295,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8591402769088745,0.3858503699302673,0.3676436841487884,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.7135114669799805,0.215382918715477,0.98299378156662,284.9149169921875,284.95001220703125,300.7777709960937,294.29962158203125,298.3096008300781,297.1929626464844,284.90142822265625,1.0,0.5838260650634766,0.4168815910816192,0.4168815910816192,1.0,1.0,-3.110060453414917,0.9665353298187256,2.1435251235961914,0.2662860751152038,0.9062960147857666,0.9062960147857666,0.0,152.0514678955078,158.0,58988.83984375,0.0,2519.910888671875,1.0,279.3010559082031,283.1038513183594,297.3402404785156,301.3191833496094,293.1499938964844,293.1499938964844,279.1499938964844,34874.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829398155212402,1.0,0.0,0.0,3.738064765930176,3.7380893230438232,9.32367072437046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9266.916015625,0.0,1624.7423095703125,1895.4371337890625,0.0,3244.125,0.9226923584938048,1.0,0.0,3.0,1.0,0.0
17844600,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8972424864768982,0.4432620704174042,0.400942862033844,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9830827116966248,0.5754320621490479,0.5454395413398743,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8785444498062134,0.417030394077301,0.2932332456111908,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8563042283058167,0.3856344819068908,0.3676626086235046,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.710967481136322,0.2150909900665283,0.9824805855751038,284.8650817871094,284.95001220703125,300.7958374023437,294.287841796875,298.3114624023437,297.1889343261719,284.8674621582031,1.0,0.5848058462142944,0.4165599048137665,0.4165599048137665,1.0,1.0,-3.1096510887146,0.965550422668457,2.1441009044647217,0.2655103504657745,0.8469816446304321,0.8469816446304321,0.0,153.86123657226562,161.0,58520.30078125,0.0,2528.728271484375,1.0,279.2221374511719,283.06378173828125,297.3238220214844,301.240234375,293.1499938964844,293.1499938964844,279.45001220703125,40560.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868992924690247,1.0,0.0,0.0,3.63493275642395,3.6349573135375977,8.81629318882915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8475.609375,0.0,1550.4512939453125,1895.4371337890625,0.0,3281.198486328125,0.9013017416000366,1.0,0.0,3.0,1.0,0.0
17844660,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8936610221862793,0.4426694512367248,0.400215208530426,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.9805578589439392,0.5761979818344116,0.5459975004196167,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.875831663608551,0.4174679517745971,0.2934406995773315,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8535357117652893,0.3856748044490814,0.3676204979419708,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.7083706259727478,0.2149288654327392,0.9817082285881042,284.98358154296875,284.95001220703125,300.8134765625,294.276611328125,298.31573486328125,297.1883850097656,284.99462890625,1.0,0.5857111811637878,0.4162966012954712,0.4162966012954712,1.0,1.0,-3.108713150024414,0.964523434638977,2.1441895961761475,0.264674961566925,0.913931965827942,0.913931965827942,0.0,155.62188720703125,161.0,57776.58203125,0.0,2536.273681640625,1.0,279.4054260253906,283.1991577148437,297.23858642578125,300.9130859375,293.1499938964844,293.1499938964844,279.45001220703125,36388.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793207406997681,1.0,0.0,0.0,3.613311767578125,3.613335371017456,8.711724603926996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8626.8203125,0.0,1495.6138916015625,1895.4371337890625,0.0,3210.214599609375,0.8998600244522095,1.0,0.0,3.0,1.0,0.0
17844720,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8915731906890869,0.4426193535327911,0.4000312983989715,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.979257583618164,0.5774400234222412,0.5470348596572876,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8744749426841736,0.4183395504951477,0.2939608991146087,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8519924283027649,0.3860696852207184,0.3679042756557464,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7068111896514893,0.2149881422519683,0.9817806482315063,285.0265808105469,284.95001220703125,300.8306884765625,294.2659912109375,298.3232116699219,297.1924133300781,285.0255126953125,1.0,0.5867356657981873,0.4160332977771759,0.4160332977771759,1.0,1.0,-3.1107869148254395,0.9645988941192628,2.1461880207061768,0.2642370760440826,0.9657115340232848,0.9657115340232848,0.0,156.88665771484375,164.0,57910.359375,0.0,2546.982421875,1.0,279.4896240234375,283.2362365722656,297.231689453125,300.9598388671875,293.1499938964844,293.1499938964844,279.1499938964844,32683.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754916787147522,1.0,0.0,0.0,3.6956069469451904,3.6956307888031006,9.113072678701428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9369.5146484375,0.0,1559.375,1895.4371337890625,0.0,3174.3173828125,0.9155749082565308,1.0,0.0,3.0,1.0,0.0
17844780,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8895778059959412,0.4421613812446594,0.3998920917510986,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9780215620994568,0.5783452391624451,0.5481271743774414,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.873224675655365,0.4189440906047821,0.2945336997509002,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8505552411079407,0.3862624764442444,0.3682568669319153,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.7053655385971069,0.2149500846862793,0.9821372032165528,284.91650390625,284.95001220703125,300.8474426269531,294.2559509277344,298.32861328125,297.1936950683594,284.9031066894531,1.0,0.5878267288208008,0.4157699942588806,0.4157699942588806,1.0,1.0,-3.113477230072021,0.964889109134674,2.148588180541992,0.2639827132225036,0.9055258631706238,0.9055258631706238,0.0,158.1651611328125,164.0,58838.00390625,0.0,2558.9609375,1.0,279.301513671875,283.1016845703125,297.2958984375,301.2626037597656,293.1499938964844,293.1499938964844,279.1499938964844,34793.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832550644874573,1.0,0.0,0.0,3.73107385635376,3.7310984134674072,9.288829119213916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9239.1171875,0.0,1616.0260009765625,1895.4371337890625,0.0,3247.07763671875,0.9210488200187684,1.0,0.0,3.0,1.0,0.0
17844840,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8862553834915161,0.4410959780216217,0.3992184996604919,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9755860567092896,0.578703761100769,0.5487359762191772,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8707876801490784,0.4190841913223266,0.2948105931282043,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8480565547943115,0.3860629200935364,0.3682900369167328,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7029550075531006,0.2146709561347961,0.9816774129867554,284.8680725097656,284.95001220703125,300.8637084960937,294.2466125488281,298.33013916015625,297.1897888183594,284.8709716796875,1.0,0.5887960195541382,0.4155066609382629,0.4155066609382629,1.0,1.0,-3.1132261753082275,0.9641112089157104,2.1491148471832275,0.2633573412895202,0.8477838635444641,0.8477838635444641,0.0,159.92869567871094,167.0,58405.515625,0.0,2567.842041015625,1.0,279.2223205566406,283.0634765625,297.2822570800781,301.18682861328125,293.1499938964844,293.1499938964844,279.45001220703125,40387.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872063159942627,1.0,0.0,0.0,3.627568244934082,3.6275928020477295,8.780606322034146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8454.64453125,0.0,1540.9801025390625,1895.4371337890625,0.0,3284.071533203125,0.9000270962715149,1.0,0.0,3.0,1.0,0.0
17844900,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.8829894065856934,0.4405257403850555,0.398515373468399,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9731318354606628,0.5794604420661926,0.5492894649505615,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.868392288684845,0.4195746183395386,0.2950553596019745,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8455879092216492,0.386116623878479,0.3682619333267212,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.7005274295806885,0.2145181894302368,0.9809520840644836,284.9836120605469,284.95001220703125,300.8794860839844,294.23797607421875,298.3339233398437,297.1893615722656,284.9947814941406,1.0,0.5896971225738525,0.4152433574199676,0.4152433574199676,1.0,1.0,-3.1124303340911865,0.96314537525177,2.149285078048706,0.2625288963317871,0.9132832288742064,0.9132832288742064,0.0,161.65692138671875,167.0,57656.6875,0.0,2575.488525390625,1.0,279.4053649902344,283.1953430175781,297.1996765136719,300.8648681640625,293.1499938964844,293.1499938964844,279.45001220703125,36344.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796045780181885,1.0,0.0,0.0,3.609044790267944,3.6090683937072754,8.691161497154098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8605.013671875,0.0,1490.6243896484375,1895.4371337890625,0.0,3212.87451171875,0.8988101482391357,1.0,0.0,3.0,1.0,0.0
17844960,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8810585737228394,0.4404637813568115,0.3983330428600311,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9718549847602844,0.580663800239563,0.550302267074585,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8671993613243103,0.4204742610454559,0.2956024408340454,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8441927433013916,0.3865047097206116,0.3685475885868072,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6990689039230347,0.2145729809999466,0.9810329079627992,285.0222473144531,284.95001220703125,300.89471435546875,294.23004150390625,298.3406982421875,297.1933288574219,285.02117919921875,1.0,0.5907158851623535,0.4149775803089142,0.4149775803089142,1.0,1.0,-3.1145215034484863,0.9632184505462646,2.1513030529022217,0.2620652019977569,0.9606353044509888,0.9606353044509888,0.0,162.91876220703125,170.0,57761.5390625,0.0,2586.252685546875,1.0,279.49005126953125,283.2281494140625,297.19549560546875,300.9164428710937,293.1499938964844,293.1499938964844,279.1499938964844,32954.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758100271224976,1.0,0.0,0.0,3.694657325744629,3.694681406021118,9.108390486289863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9344.2890625,0.0,1560.3590087890625,1895.4371337890625,0.0,3177.30224609375,0.9146896600723268,1.0,0.0,3.0,1.0,0.0
17845020,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8792215585708618,0.4400353133678436,0.3982004821300506,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9706479907035828,0.5815594792366028,0.5513709187507629,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8661080002784729,0.4211317896842956,0.2962023913860321,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.8428974151611328,0.3867115378379822,0.3689022660255432,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.6977207064628601,0.2145407050848007,0.9813866019248962,284.9179992675781,284.95001220703125,300.909423828125,294.222900390625,298.34552001953125,297.1947326660156,284.904541015625,1.0,0.5918003916740417,0.4147118031978607,0.4147118031978607,1.0,1.0,-3.117223024368286,0.9635038375854492,2.153719186782837,0.2617745697498321,0.904160737991333,0.904160737991333,0.0,164.19219970703125,170.0,58732.54296875,0.0,2598.27294921875,1.0,279.30181884765625,283.09942626953125,297.2621154785156,301.22003173828125,293.1499938964844,293.1499938964844,279.1499938964844,34839.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834788799285889,1.0,0.0,0.0,3.727107286453247,3.727131843566896,9.269089673580312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9219.5712890625,0.0,1611.7890625,1895.4371337890625,0.0,3249.173828125,0.9202129244804382,1.0,0.0,3.0,1.0,0.0
17845080,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8761845827102661,0.4390066266059875,0.3975584506988525,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.968276023864746,0.5819094777107239,0.5519723296165466,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8639442324638367,0.4213291108608246,0.2965180873870849,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8406487703323364,0.3865304291248321,0.3689513802528381,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.695488691329956,0.2142708152532577,0.9809606075286864,284.8686828613281,284.95001220703125,300.9235534667969,294.2165832519531,298.3464050292969,297.19091796875,284.8711853027344,1.0,0.5927708148956299,0.4144459962844848,0.4144459962844848,1.0,1.0,-3.1171071529388428,0.962768018245697,2.154339075088501,0.2611353099346161,0.8462801575660706,0.8462801575660706,0.0,165.93484497070312,173.0,58293.48046875,0.0,2607.314453125,1.0,279.22247314453125,283.05987548828125,297.2515563964844,301.1485900878906,293.1499938964844,293.1499938964844,279.45001220703125,40471.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873640298843384,1.0,0.0,0.0,3.6246633529663086,3.624687910079956,8.766548376115679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8437.8642578125,0.0,1538.3857421875,1895.4371337890625,0.0,3285.547607421875,0.8990960121154785,1.0,0.0,3.0,1.0,0.0
17845140,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8731855750083923,0.4384674429893493,0.3968833982944488,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9658766388893129,0.582656979560852,0.5525151491165161,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8618031740188599,0.4218775928020477,0.2968014180660248,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8384088277816772,0.3866020739078522,0.3689386546611786,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.6932283043861389,0.2141265422105789,0.9802690148353576,284.9856262207031,284.95001220703125,300.93707275390625,294.2110900878906,298.3495788574219,297.19061279296875,284.99664306640625,1.0,0.5936757326126099,0.4141802191734314,0.4141802191734314,1.0,1.0,-3.1164376735687256,0.9618412256240844,2.154596328735352,0.2602921724319458,0.9131726622581482,0.9131726622581482,0.0,167.6487579345703,173.0,57575.41015625,0.0,2615.131103515625,1.0,279.4051818847656,283.1935119628906,297.1718444824219,300.82958984375,293.1499938964844,293.1499938964844,279.45001220703125,36300.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796549439430237,1.0,0.0,0.0,3.6057028770446777,3.605726480484009,8.675073672748113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8590.47265625,0.0,1486.66259765625,1895.4371337890625,0.0,3213.346923828125,0.8980886936187744,1.0,0.0,3.0,1.0,0.0
17845200,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8714653253555298,0.4384613335132599,0.3967398703098297,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9646883606910706,0.5838775038719177,0.5535317659378052,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8608099818229675,0.4228557646274566,0.2973958253860473,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8371863961219788,0.3870259821414947,0.3692488074302673,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.6919079422950745,0.2141998559236526,0.980404496192932,285.02911376953125,284.95001220703125,300.95001220703125,294.2065124511719,298.35595703125,297.1950378417969,285.02801513671875,1.0,0.5947033166885376,0.4139144420623779,0.4139144420623779,1.0,1.0,-3.118731737136841,0.961985170841217,2.156746625900269,0.2598237991333008,0.9660356640815736,0.9660356640815736,0.0,168.8880157470703,176.0,57732.61328125,0.0,2626.2119140625,1.0,279.4895935058594,283.2313232421875,297.1706848144531,300.8827819824219,293.1499938964844,293.1499938964844,279.1499938964844,32567.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756519556045532,1.0,0.0,0.0,3.6892881393432617,3.689311981201172,9.08193669602042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9333.4970703125,0.0,1551.3634033203125,1895.4371337890625,0.0,3175.8203125,0.9141583442687988,1.0,0.0,3.0,1.0,0.0
17845260,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.8737702369689941,0.4404297173023224,0.3977058231830597,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.9677186012268066,0.587175190448761,0.5557307600975037,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.8637751936912537,0.4259922206401825,0.298881858587265,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.8397012948989868,0.3897184133529663,0.3707825541496277,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.6947687864303589,0.2167453318834304,0.9864872694015504,284.9285583496094,284.95001220703125,300.9623413085937,294.20220947265625,298.3773193359375,297.2201843261719,284.9169311523437,1.0,0.5964064598083496,0.4136390089988708,0.4136390089988708,1.0,1.0,-3.133439779281616,0.9666035771369934,2.1668360233306885,0.2606375515460968,0.913885772228241,0.913885772228241,0.0,168.33062744140625,176.0,58885.140625,0.0,2652.141357421875,1.0,279.3017883300781,283.10430908203125,297.2417907714844,301.1976013183594,293.1499938964844,293.1499938964844,279.1499938964844,34469.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834190368652344,1.0,0.0,0.0,3.730137586593628,3.7301621437072754,9.284167958867328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9229.9462890625,0.0,1612.4652099609375,1895.4371337890625,0.0,3248.61328125,0.9208266735076904,1.0,0.0,3.0,1.0,0.0
17845320,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8763023018836975,0.4411011934280395,0.3986930251121521,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9709837436676024,0.589311957359314,0.5580861568450928,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8671293258666992,0.428040087223053,0.3005485534667969,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8426814675331116,0.3914408981800079,0.3726942539215088,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6985577940940857,0.2185828536748886,0.995634138584137,284.8974914550781,284.95001220703125,300.9741516113281,294.1976013183594,298.39044189453125,297.2335205078125,284.90093994140625,1.0,0.5986579656600952,0.4133635759353637,0.4133635759353637,1.0,1.0,-3.152768850326538,0.9728311896324158,2.179937601089477,0.2626473903656006,0.8749762177467346,0.8749762177467346,0.0,167.87356567382812,179.0,59002.9609375,0.0,2687.959228515625,1.0,279.2221374511719,283.073974609375,297.2372436523437,301.1512451171875,293.1499938964844,293.1499938964844,279.45001220703125,38458.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887961745262146,1.0,0.0,0.0,3.657071828842163,3.6570963859558105,8.924014878175512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8512.7421875,0.0,1559.4818115234375,1895.4371337890625,0.0,3291.14111328125,0.9071412086486816,1.0,0.0,3.0,1.0,0.0
17845380,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8766971230506897,0.4416981935501098,0.3992110788822174,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9720529913902284,0.5913279056549072,0.5599844455718994,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8684192299842834,0.4299136996269226,0.3018780648708343,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8437373042106628,0.3929067850112915,0.3741571605205536,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7003936767578125,0.2200871556997299,1.0030015707015991,285.0061340332031,284.95001220703125,300.9854431152344,294.192626953125,298.4013061523437,297.2441101074219,285.01837158203125,1.0,0.6009734272956848,0.4130881428718567,0.4130881428718567,1.0,1.0,-3.167894124984741,0.9775394797325134,2.190354824066162,0.2640108168125152,0.9433817863464355,0.9433817863464355,0.0,168.49588012695312,179.0,58531.7578125,0.0,2721.550537109375,1.0,279.4071350097656,283.1937561035156,297.1654357910156,300.8686828613281,293.1499938964844,293.1499938964844,279.45001220703125,35179.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818403482437134,1.0,0.0,0.0,3.666156768798828,3.666180849075317,8.968407883003238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8694.3779296875,0.0,1545.0537109375,1895.4371337890625,0.0,3233.8251953125,0.91059011220932,1.0,0.0,3.0,1.0,0.0
17845440,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.8767797946929932,0.4425465762615204,0.3999109268188476,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.9727158546447754,0.5935327410697937,0.5620101094245911,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.8693168759346008,0.4319216609001159,0.3032567799091339,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.8443659543991089,0.3944116234779358,0.3755882680416107,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7016564011573792,0.2214837819337844,1.0096046924591064,285.0599365234375,284.95001220703125,300.9961853027344,294.1873779296875,298.4125061035156,297.2555236816406,285.05926513671875,1.0,0.6033891439437866,0.412812739610672,0.412812739610672,1.0,1.0,-3.1824886798858643,0.982051432132721,2.200437307357788,0.2652314603328705,1.0,1.0,0.0,169.4057159423828,182.0,58886.76171875,0.0,2755.914794921875,1.0,279.48956298828125,283.2362976074219,297.1672668457031,300.94500732421875,293.1499938964844,293.1499938964844,279.1499938964844,31952.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879626989364624,1.0,0.0,0.0,3.758989095687866,3.759013414382935,9.428343332729128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9484.2109375,0.0,1626.6473388671875,1895.4371337890625,0.0,3213.084716796875,0.9290615916252136,1.0,0.0,3.0,1.0,0.0
17845500,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.8760862350463867,0.4428364634513855,0.4004898965358734,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.9725855588912964,0.5952193737030029,0.5639022588729858,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8694456219673157,0.4334743320941925,0.3045403361320495,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.8442667722702026,0.3955115675926208,0.3768721520900726,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.7021239399909973,0.2225461602210998,1.0153409242630005,284.955078125,284.95001220703125,301.0064697265625,294.1817932128906,298.4197692871094,297.2616882324219,284.9411926269531,1.0,0.6058043837547302,0.4125373065471649,0.4125373065471649,1.0,1.0,-3.195451736450196,0.9859633445739746,2.2094883918762207,0.2663062512874603,0.9624303579330444,0.9624303579330444,0.0,170.73507690429688,182.0,60178.06640625,0.0,2789.5078125,1.0,279.29742431640625,283.1015625,297.236328125,301.2729187011719,293.1499938964844,293.1499938964844,279.1499938964844,33353.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888970017433167,1.0,0.0,0.0,3.814267158508301,3.8142924308776855,9.707681556392345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9390.568359375,0.0,1703.0218505859375,1895.4371337890625,0.0,3299.890625,0.9395958781242372,1.0,0.0,3.0,1.0,0.0
17845560,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8736198544502258,0.442353755235672,0.4004135727882385,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9707362651824952,0.5961642265319824,0.5651525855064392,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8679066896438599,0.4343798756599426,0.3054119050502777,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8426529169082642,0.3960334062576294,0.3776707947254181,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7010772824287415,0.2231606096029281,1.0193387269973757,284.8926086425781,284.95001220703125,301.0162048339844,294.1759033203125,298.420654296875,297.2605285644531,284.89453125,1.0,0.6079925298690796,0.4119375348091125,0.4119375348091125,1.0,1.0,-3.2036890983581543,0.9873643517494202,2.216324806213379,0.2659701108932495,0.9063392281532288,0.9063392281532288,0.0,172.79547119140625,185.0,60282.84765625,0.0,2817.629638671875,1.0,279.2188720703125,283.045654296875,297.22705078125,301.2232360839844,293.1499938964844,293.1499938964844,278.8500061035156,37240.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943854570388794,1.0,0.0,0.0,3.7630715370178223,3.763096809387207,9.448834248360072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9760.5,0.0,1672.2120361328125,1895.4371337890625,0.0,3351.194580078125,0.930744767189026,1.0,0.0,3.0,1.0,0.0
17845620,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.8706203103065491,0.4419026970863342,0.4000966548919678,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.968296766281128,0.5970728993415833,0.5661207437515259,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.8658323287963867,0.4352545738220215,0.306100845336914,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.8405283689498901,0.3964680135250091,0.3782121539115906,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.6994245648384094,0.223623052239418,1.0221537351608276,284.83551025390625,284.95001220703125,301.02545166015625,294.16973876953125,298.4208068847656,297.2588806152344,284.82586669921875,1.0,0.6099616289138794,0.4113377630710602,0.4113377630710602,1.0,1.0,-3.209338665008545,0.9877827167510986,2.2215559482574463,0.2651250064373016,0.8464745879173279,0.8464745879173279,0.0,175.04428100585938,185.0,60999.93359375,0.0,2841.57861328125,1.0,279.0061950683594,282.9617919921875,297.237060546875,301.3956298828125,293.1499938964844,293.1499938964844,278.8500061035156,39361.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018559455871582,1.0,0.0,0.0,3.708516359329224,3.708541631698608,9.176851563097444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9522.8623046875,0.0,1624.8067626953125,1895.4371337890625,0.0,3420.87841796875,0.9181270003318788,1.0,0.0,3.0,1.0,0.0
17845680,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.8674187660217285,0.4412606954574585,0.3996396958827972,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.9655716419219972,0.5977595448493958,0.56690514087677,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.8635406494140625,0.4359462261199951,0.3066768646240234,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.834716796875,0.8381867408752441,0.3967106342315674,0.3785839974880218,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323974609375,0.6974583268165588,0.2238936424255371,1.0241143703460691,284.8352355957031,284.95001220703125,301.0342102050781,294.1632385253906,298.41925048828125,297.255126953125,284.8412780761719,1.0,0.6117289066314697,0.4107379913330078,0.4107379913330078,1.0,1.0,-3.213233232498169,0.9875667095184326,2.2256665229797363,0.2640552520751953,0.8018853068351746,0.8018853068351746,0.0,177.35317993164062,188.0,59996.7734375,0.0,2862.295654296875,1.0,278.9250183105469,282.9688720703125,297.19635009765625,301.2483215332031,293.1499938964844,293.1499938964844,279.1499938964844,45410.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903818666934967,1.0,0.0,0.0,3.530677556991577,3.5307021141052246,8.317817901115632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8640.23046875,0.0,1472.5361328125,1895.4371337890625,0.0,3439.1533203125,0.8792468309402466,1.0,0.0,3.0,1.0,0.0
17845740,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8649948239326477,0.4413690268993377,0.3994438052177429,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.963560163974762,0.5990942716598511,0.5678943395614624,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.861945390701294,0.4372105300426483,0.3073889911174774,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8364436626434326,0.3973818123340606,0.3790610730648041,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.6959637999534607,0.2243636697530746,1.0260250568389893,284.98321533203125,284.95001220703125,301.04248046875,294.1564636230469,298.4213562011719,297.2567749023437,284.9924011230469,1.0,0.6134185194969177,0.4101382195949554,0.4101382195949554,1.0,1.0,-3.217907428741455,0.9876314997673036,2.230275869369507,0.2629586458206177,0.888454258441925,0.888454258441925,0.0,179.29440307617188,188.0,59736.5625,0.0,2882.67333984375,1.0,279.1039123535156,283.12359619140625,297.1081848144531,300.90008544921875,293.1499938964844,293.1499938964844,279.1499938964844,36713.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946874141693115,1.0,0.0,0.0,3.526510715484619,3.526533603668213,8.298196121359069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8849.75390625,0.0,1405.229736328125,1895.4371337890625,0.0,3354.01513671875,0.8814920783042908,1.0,0.0,3.0,1.0,0.0
17845800,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.863883376121521,0.4418486356735229,0.3997988104820251,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9628660678863524,0.6007854342460632,0.569400429725647,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8615643382072449,0.4388037919998169,0.3084417581558227,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8357757329940796,0.3983325362205505,0.3798969388008117,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.6954487562179565,0.2249953299760818,1.0287728309631348,285.0221252441406,284.95001220703125,301.0502624511719,294.1493835449219,298.4258117675781,297.2618103027344,285.02203369140625,1.0,0.615210235118866,0.4095384478569031,0.4095384478569031,1.0,1.0,-3.225715398788452,0.9888033270835876,2.23691201210022,0.2622922658920288,0.9358137845993042,0.9358137845993042,0.0,180.68638610839844,191.0,59949.08984375,0.0,2906.63623046875,1.0,279.1910705566406,283.16070556640625,297.107177734375,300.9544677734375,293.1499938964844,293.1499938964844,278.8500061035156,32905.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901962041854858,1.0,0.0,0.0,3.6080498695373535,3.6080727577209473,8.686370165378321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9611.8388671875,0.0,1464.105224609375,1895.4371337890625,0.0,3312.04248046875,0.8961480855941772,1.0,0.0,3.0,1.0,0.0
17845860,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.8626894950866699,0.4418790638446808,0.4001093506813049,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.9620925188064576,0.6020897626876831,0.5708867907524109,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8611271381378174,0.440079003572464,0.3094953000545501,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.8350726366043091,0.399048388004303,0.3807538747787475,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.694901704788208,0.2254884839057922,1.031589150428772,284.9208374023437,284.95001220703125,301.0575561523437,294.1420288085937,298.42840576171875,297.2636413574219,284.9090881347656,1.0,0.6170181035995483,0.4091430306434631,0.4091430306434631,1.0,1.0,-3.2335638999938965,0.9904900789260864,2.2430737018585205,0.2622400224208832,0.881169855594635,0.881169855594635,0.0,182.140365600586,191.0,60890.66015625,0.0,2931.120849609375,1.0,279.0079040527344,283.0358581542969,297.1757202148437,301.2667236328125,293.1499938964844,293.1499938964844,278.8500061035156,35042.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974214196205139,1.0,0.0,0.0,3.640643835067749,3.640667676925659,8.844019703246886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9503.8916015625,0.0,1515.6378173828125,1895.4371337890625,0.0,3379.5361328125,0.9008073210716248,1.0,0.0,3.0,1.0,0.0
17845920,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8603628277778625,0.4413170516490936,0.399876207113266,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9601302742958068,0.6028327345848083,0.5718576312065125,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8596469759941101,0.4408787190914154,0.3102300465106964,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8334516882896423,0.3993655145168304,0.3812724947929382,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.6934691071510315,0.2257150411605835,1.0334373712539673,284.8846740722656,284.95001220703125,301.0643920898437,294.1343688964844,298.4271240234375,297.2602233886719,284.8876647949219,1.0,0.618660032749176,0.4087476432323456,0.4087476432323456,1.0,1.0,-3.238187551498413,0.9910590648651124,2.247128486633301,0.2618307769298553,0.8353143334388733,0.8353143334388733,0.0,184.08084106445312,194.0,60480.875,0.0,2951.584228515625,1.0,278.9260559082031,283.00494384765625,297.16748046875,301.2020263671875,293.1499938964844,293.1499938964844,279.1499938964844,40321.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013005495071412,1.0,0.0,0.0,3.537947416305542,3.537971019744873,8.352106988240848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8708.875,0.0,1443.380126953125,1895.4371337890625,0.0,3415.70458984375,0.8801432251930237,1.0,0.0,3.0,1.0,0.0
17845980,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8580992817878723,0.4412165284156799,0.3996120393276214,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9581905603408812,0.60395747423172,0.5727654099464417,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8582093119621277,0.4420197606086731,0.3109308183193207,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8318541049957275,0.3999233543872833,0.3817254304885864,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.692012369632721,0.2260489910840988,1.0349303483963013,284.9944763183594,284.95001220703125,301.0707702636719,294.1264343261719,298.42791748046875,297.260009765625,285.0043029785156,1.0,0.6202015280723572,0.4083522260189056,0.4083522260189056,1.0,1.0,-3.24213981628418,0.9913948774337769,2.2507450580596924,0.2612022161483764,0.902475118637085,0.902475118637085,0.0,185.9559020996093,194.0,59943.2890625,0.0,2970.32666015625,1.0,279.103515625,283.1271667480469,297.0917358398437,300.8948669433594,293.1499938964844,293.1499938964844,279.1499938964844,35771.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943604230880737,1.0,0.0,0.0,3.5362772941589355,3.5363001823425293,8.344222806044854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8871.0078125,0.0,1408.63232421875,1895.4371337890625,0.0,3350.9609375,0.8821908235549927,1.0,0.0,3.0,1.0,0.0
17846040,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8568947315216064,0.4415662288665771,0.399815022945404,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9573546051979064,0.6054949760437012,0.5741003751754761,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8577475547790527,0.4435340762138366,0.3119130134582519,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8311153054237366,0.4007858335971832,0.3824659287929535,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.6913506388664246,0.2265649288892746,1.0371155738830566,285.0321350097656,284.95001220703125,301.0766906738281,294.1182556152344,298.4314880371094,297.2637939453125,285.0298767089844,1.0,0.6218263506889343,0.4079568386077881,0.4079568386077881,1.0,1.0,-3.248682975769043,0.9926464557647704,2.2560365200042725,0.2608880698680877,0.9532844424247742,0.9532844424247742,0.0,187.3589630126953,197.0,60182.0703125,0.0,2992.011962890625,1.0,279.1905517578125,283.15966796875,297.0891418457031,300.95379638671875,293.1499938964844,293.1499938964844,278.8500061035156,32161.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891182541847229,1.0,0.0,0.0,3.628271341323853,3.6282944679260254,8.784009537521342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9650.7939453125,0.0,1480.578369140625,1895.4371337890625,0.0,3321.264892578125,0.8998063802719116,1.0,0.0,3.0,1.0,0.0
17846100,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.8556891083717346,0.4414818584918976,0.4000172019004822,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.9565125703811646,0.606648325920105,0.5754449963569641,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.8572937250137329,0.4447306096553802,0.3129124343395233,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.8303940892219543,0.4014110565185547,0.3832398355007171,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.6907148957252502,0.2269482612609863,1.0394327640533447,284.9216613769531,284.95001220703125,301.0821228027344,294.1097717285156,298.4326171875,297.2643737792969,284.909423828125,1.0,0.6234768033027649,0.4075614213943481,0.4075614213943481,1.0,1.0,-3.255465745925904,0.9939706921577454,2.2614951133728027,0.2607068419456482,0.8938600420951843,0.8938600420951843,0.0,188.79464721679688,197.0,61207.7421875,0.0,3014.463134765625,1.0,279.00634765625,283.02764892578125,297.153564453125,301.26580810546875,293.1499938964844,293.1499938964844,278.8500061035156,34501.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992822766304016,1.0,0.0,0.0,3.6663918495178223,3.666415691375733,8.969557825366792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9539.0380859375,0.0,1540.2208251953125,1895.4371337890625,0.0,3396.89306640625,0.906278669834137,1.0,0.0,3.0,1.0,0.0
