time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846160,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8534532785415649,0.4408476948738098,0.39970263838768,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.954532265663147,0.607272207736969,0.5762905478477478,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8558803200721741,0.4454806745052337,0.3136030733585357,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8288230895996094,0.4016568958759308,0.3836828470230102,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.6892620325088501,0.2270820885896682,1.0408282279968262,284.8849182128906,284.95001220703125,301.0871276855469,294.1010437011719,298.429931640625,297.2599792480469,284.8880615234375,1.0,0.6249698996543884,0.4071284234523773,0.4071284234523773,1.0,1.0,-3.259152173995972,0.99409681558609,2.2650554180145264,0.2600566148757934,0.8481097221374512,0.8481097221374512,0.0,190.7014923095703,200.0,60917.3515625,0.0,3032.967041015625,1.0,278.9246520996094,282.99737548828125,297.14080810546875,301.1946716308594,293.1499938964844,293.1499938964844,279.1499938964844,39395.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036011099815368,1.0,0.0,0.0,3.569087266921997,3.5691111087799072,8.499778800796776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8748.1259765625,0.0,1469.8427734375,1895.4371337890625,0.0,3437.128662109375,0.8878907561302185,1.0,0.0,3.0,1.0,0.0
17846220,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8512844443321228,0.440656453371048,0.3993655741214752,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9525832533836364,0.6082643866539001,0.5770803093910217,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8545143008232117,0.4465629458427429,0.3142662644386291,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.827275276184082,0.4021332859992981,0.3840642869472503,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.6877957582473755,0.2273232042789459,1.0419082641601562,284.98651123046875,284.95001220703125,301.0917053222656,294.0920715332031,298.4293518066406,297.25885009765625,284.9970703125,1.0,0.6263728737831116,0.4066954255104065,0.4066954255104065,1.0,1.0,-3.262247562408448,0.9940122961997986,2.268235206604004,0.2591977417469024,0.9073265790939332,0.9073265790939332,0.0,192.54293823242188,200.0,60206.63671875,0.0,3049.88232421875,1.0,279.10479736328125,283.1129150390625,297.0618591308594,300.8847045898437,293.1499938964844,293.1499938964844,279.1499938964844,35913.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970057368278503,1.0,0.0,0.0,3.564471244812012,3.564494371414185,8.477806545670319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8893.994140625,0.0,1439.4481201171875,1895.4371337890625,0.0,3375.657470703125,0.8883766531944275,1.0,0.0,3.0,1.0,0.0
17846280,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8501401543617249,0.4409587383270263,0.3995071947574615,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9517523050308228,0.6097120642662048,0.5783115029335022,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8540996313095093,0.4480545222759247,0.3152204155921936,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8265657424926758,0.402942419052124,0.3847412168979645,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.6871135234832764,0.2277669161558151,1.0437216758728027,285.02496337890625,284.95001220703125,301.0958251953125,294.0827941894531,298.431884765625,297.26220703125,285.0233764648437,1.0,0.6278696060180664,0.4062624275684356,0.4062624275684356,1.0,1.0,-3.2680342197418213,0.9948760271072388,2.273158073425293,0.2586550414562225,0.9564110040664672,0.9564110040664672,0.0,193.90269470214844,203.0,60420.109375,0.0,3069.962158203125,1.0,279.1903991699219,283.1463623046875,297.0563659667969,300.9394836425781,293.1499938964844,293.1499938964844,278.8500061035156,32401.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939849138259888,1.0,0.0,0.0,3.653264284133911,3.653287649154663,8.905441859496932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9673.408203125,0.0,1509.8511962890625,1895.4371337890625,0.0,3347.45361328125,0.9054741859436036,1.0,0.0,3.0,1.0,0.0
17846340,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8490437865257263,0.4408579170703888,0.3996780812740326,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9509708285331726,0.6108028888702393,0.5795822143554688,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8537375926971436,0.449250191450119,0.3162096738815307,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8259139657020569,0.4035348892211914,0.3854723274707794,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.6865012645721436,0.2280951291322708,1.0457442998886108,284.91729736328125,284.95001220703125,301.0995178222656,294.07330322265625,298.43218994140625,297.2625427246094,284.9051513671875,1.0,0.6294094324111938,0.4058294594287872,0.4058294594287872,1.0,1.0,-3.2742724418640137,0.9958866834640504,2.278385639190674,0.2582740187644958,0.8972854614257812,0.8972854614257812,0.0,195.27737426757807,203.0,61439.4765625,0.0,3091.162109375,1.0,279.0049133300781,283.0165100097656,297.1177673339844,301.2464599609375,293.1499938964844,293.1499938964844,278.8500061035156,34647.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90204519033432,1.0,0.0,0.0,3.688895702362061,3.68891978263855,9.080004019779152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9558.1787109375,0.0,1566.6470947265625,1895.4371337890625,0.0,3422.641357421875,0.9114421606063844,1.0,0.0,3.0,1.0,0.0
17846400,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8469673991203308,0.4401945173740387,0.3993405997753143,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9490622282028198,0.6113494038581848,0.580359935760498,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8524559140205383,0.449987918138504,0.3168938755989074,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.824442446231842,0.4037415683269501,0.3858795464038849,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6851086616516113,0.2281741052865982,1.0468875169754028,284.87652587890625,284.95001220703125,301.102783203125,294.06353759765625,298.4286193847656,297.2577514648437,284.87969970703125,1.0,0.630805492401123,0.4053964614868164,0.4053964614868164,1.0,1.0,-3.277495861053467,0.9958282709121704,2.281667709350586,0.257541298866272,0.8462616801261902,0.8462616801261902,0.0,197.13180541992188,191.0,61065.84375,0.0,3108.545166015625,1.0,278.9244384765625,282.98248291015625,297.10308837890625,301.1732788085937,293.1499938964844,293.1499938964844,279.1499938964844,39957.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063327312469482,1.0,0.0,0.0,3.590181350708008,3.590205430984497,8.600546834713896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8753.689453125,0.0,1496.75439453125,1895.4371337890625,0.0,3462.53955078125,0.8918939828872681,1.0,0.0,3.0,1.0,0.0
17846460,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.847656786441803,0.4400286376476288,0.3989010751247406,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9507192373275756,0.6123071908950806,0.5809914469718933,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8539801239967346,0.451098620891571,0.317484438419342,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8255475163459778,0.404217928647995,0.3861364126205444,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.6860881447792053,0.2283835113048553,1.0472720861434937,284.986083984375,284.95001220703125,301.1056213378906,294.0535583496094,298.4275817871094,297.2567138671875,284.9961242675781,1.0,0.6302937269210815,0.4049916565418243,0.4049916565418243,1.0,1.0,-3.2792067527771,0.995313823223114,2.283892869949341,0.2565890252590179,0.9099720120429992,0.9099720120429992,0.0,196.2801513671875,191.0,60378.03515625,0.0,3107.51708984375,1.0,279.10528564453125,283.1060485839844,297.0223999023437,300.8565979003906,293.1499938964844,293.1499938964844,279.1499938964844,35999.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995959758758545,1.0,0.0,0.0,3.5819365978240967,3.5819599628448486,8.561090112380043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8907.0185546875,0.0,1458.74853515625,1895.4371337890625,0.0,3399.818115234375,0.8923965096473694,1.0,0.0,3.0,1.0,0.0
17846520,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8508864641189575,0.4403718411922455,0.3989236056804657,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9554152488708496,0.6137306690216064,0.5820386409759521,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8580284118652344,0.4526301622390747,0.3183463811874389,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8289235830307007,0.4050473868846893,0.3866653442382812,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.689197301864624,0.2288145422935485,1.0482332706451416,285.022705078125,284.95001220703125,301.1080627441406,294.0433044433594,298.4298095703125,297.2604064941406,285.0211486816406,1.0,0.6292563080787659,0.4045868515968323,0.4045868515968323,1.0,1.0,-3.283316135406494,0.9956483840942384,2.287667751312256,0.2558961808681488,0.9573004841804504,0.9573004841804504,0.0,193.5175018310547,179.0,60551.7421875,0.0,3101.013916015625,1.0,279.1904296875,283.1387634277344,297.0159606933594,300.9088439941406,293.1499938964844,293.1499938964844,278.8500061035156,32586.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964877724647522,1.0,0.0,0.0,3.667632818222046,3.667656421661377,8.975630976237881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9681.0654296875,0.0,1527.2095947265625,1895.4371337890625,0.0,3370.82373046875,0.9087011814117432,1.0,0.0,3.0,1.0,0.0
17846580,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8552753925323486,0.4403271079063415,0.3989523947238922,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9613606929779052,0.614804208278656,0.5830950736999512,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8632901310920715,0.4538733065128326,0.3192218542098999,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8333799839019775,0.4056748449802398,0.3872276246547699,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.6933383345603943,0.229147121310234,1.0493124723434448,284.9153137207031,284.95001220703125,301.1100769042969,294.0328369140625,298.4298095703125,297.2611083984375,284.9031677246094,1.0,0.627769947052002,0.4041820466518402,0.4041820466518402,1.0,1.0,-3.287652015686035,0.996052086353302,2.291599750518799,0.2553355097770691,0.8977503776550293,0.8977503776550293,0.0,189.87705993652344,179.0,61533.5546875,0.0,3090.050048828125,1.0,279.00421142578125,283.0097045898437,297.0760498046875,301.212158203125,293.1499938964844,293.1499938964844,278.8500061035156,34805.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044074416160583,1.0,0.0,0.0,3.700103998184204,3.700128316879273,9.135265486293064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9559.5859375,0.0,1580.5728759765625,1895.4371337890625,0.0,3444.632568359375,0.914050042629242,1.0,0.0,3.0,1.0,0.0
17846640,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8595608472824097,0.4397290349006653,0.3984611928462982,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.96706223487854,0.6153371334075928,0.5836385488510132,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8685522079467773,0.454666405916214,0.3197789788246155,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8378387093544006,0.4059251248836517,0.3874522447586059,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.6974518895149231,0.229245588183403,1.0494648218154907,284.8725891113281,284.95001220703125,301.1116943359375,294.0221252441406,298.4259033203125,297.2566223144531,284.87518310546875,1.0,0.625778317451477,0.4037772417068481,0.4037772417068481,1.0,1.0,-3.2888453006744385,0.9953477382659912,2.293497562408448,0.2544111013412475,0.8445441126823425,0.8445441126823425,0.0,186.06033325195312,167.0,61090.34375,0.0,3071.22705078125,1.0,278.92413330078125,282.9737854003906,297.0603332519531,301.1363830566406,293.1499938964844,293.1499938964844,279.1499938964844,40277.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085538387298584,1.0,0.0,0.0,3.599719524383545,3.5997438430786133,8.646306923765223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8747.490234375,0.0,1509.5120849609375,1895.4371337890625,0.0,3483.177490234375,0.8936409950256348,1.0,0.0,3.0,1.0,0.0
17846700,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8647341132164001,0.4396375715732574,0.3979522287845611,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9734370112419128,0.6163036823272705,0.5841284394264221,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8747369647026062,0.455856442451477,0.3203137516975403,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8430960774421692,0.4064551293849945,0.3876166343688965,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.7022330164909363,0.2294921278953552,1.0493232011795044,284.9858703613281,284.95001220703125,301.1129150390625,294.0111999511719,298.4247131347656,297.25616455078125,284.9956970214844,1.0,0.6234435439109802,0.4033724665641784,0.4033724665641784,1.0,1.0,-3.2894880771636963,0.9944576025009156,2.2950305938720703,0.2532809674739837,0.9101492762565612,0.9101492762565612,0.0,181.68606567382807,167.0,60400.7578125,0.0,3048.0771484375,1.0,279.1053466796875,283.1019897460937,296.9783630371094,300.8144836425781,293.1499938964844,293.1499938964844,279.1499938964844,36102.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016368985176086,1.0,0.0,0.0,3.587351083755493,3.587374687194824,8.586992521486536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8900.8798828125,0.0,1465.3309326171875,1895.4371337890625,0.0,3418.838134765625,0.89375239610672,1.0,0.0,3.0,1.0,0.0
17846760,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8719151020050049,0.4400165379047394,0.397930771112442,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9813002347946168,0.6177135109901428,0.5850763916969299,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8829107880592346,0.4574460685253143,0.3211519420146942,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8501251339912415,0.4073155522346496,0.3880890607833862,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7085369825363159,0.2299524694681167,1.0499794483184814,285.017822265625,284.95001220703125,301.11376953125,294.0000305175781,298.4267883300781,297.2602233886719,285.016357421875,1.0,0.6210283041000366,0.4030036628246307,0.4030036628246307,1.0,1.0,-3.292961597442627,0.994651973247528,2.298309803009033,0.2525825798511505,0.9524043202400208,0.9524043202400208,0.0,176.463623046875,155.0,60534.5859375,0.0,3026.267822265625,1.0,279.19146728515625,283.1307983398437,296.9710998535156,300.8662414550781,293.1499938964844,293.1499938964844,278.8500061035156,32971.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984624147415161,1.0,0.0,0.0,3.67409610748291,3.67411994934082,9.007293897411728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9669.291015625,0.0,1537.3359375,1895.4371337890625,0.0,3389.247314453125,0.9095654487609864,1.0,0.0,3.0,1.0,0.0
17846820,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8800477981567383,0.4400378763675689,0.3979396820068359,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9893589019775392,0.6188037395477295,0.5860651731491089,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8920595645904541,0.4587704539299011,0.3220243752002716,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8581117987632751,0.4079884588718414,0.3886168897151947,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.715304970741272,0.2303245365619659,1.050875186920166,284.9159851074219,284.95001220703125,301.1141967773437,293.9886474609375,298.4267578125,297.26141357421875,284.90386962890625,1.0,0.6185262203216553,0.4026348888874054,0.4026348888874054,1.0,1.0,-3.2969257831573486,0.995015025138855,2.301910638809204,0.252052754163742,0.8962103724479675,0.8962103724479675,0.0,170.99899291992188,155.0,61522.5,0.0,3004.096923828125,1.0,279.0041809082031,283.0072326660156,297.03045654296875,301.16619873046875,293.1499938964844,293.1499938964844,278.8500061035156,34963.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062548875808716,1.0,0.0,0.0,3.701730966567993,3.7017552852630615,9.14330030354904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9547.6298828125,0.0,1583.6236572265625,1895.4371337890625,0.0,3461.815673828125,0.9145429134368896,1.0,0.0,3.0,1.0,0.0
17846880,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8877654075622559,0.4395076632499695,0.3974579870700836,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9964098930358888,0.6193558573722839,0.5865720510482788,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9008560180664062,0.4596461653709411,0.3225986659526825,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8659042716026306,0.4082834422588348,0.388830691576004,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7214565277099609,0.2304639965295791,1.0509556531906128,284.876708984375,284.95001220703125,301.1142578125,293.97705078125,298.4227905273437,297.25738525390625,284.8798217773437,1.0,0.615788459777832,0.40226611495018,0.40226611495018,1.0,1.0,-3.2980072498321533,0.9943649172782898,2.3036422729492188,0.2512007057666778,0.8459935784339905,0.8459935784339905,0.0,165.82997131347656,143.0,61106.45703125,0.0,2977.334228515625,1.0,278.9241027832031,282.97528076171875,297.0140380859375,301.0873413085937,293.1499938964844,293.1499938964844,279.1499938964844,40195.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102891683578492,1.0,0.0,0.0,3.598473310470581,3.5984976291656494,8.640320743324992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8738.1884765625,0.0,1507.5419921875,1895.4371337890625,0.0,3499.287109375,0.8939566612243652,1.0,0.0,3.0,1.0,0.0
17846940,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8943660855293274,0.4394401907920837,0.3970060348510742,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9990000128746032,0.6204630136489868,0.5820832848548889,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9086907505989076,0.4608869850635528,0.323191374540329,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8726835250854492,0.4088257849216461,0.3890367746353149,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.7265821695327759,0.2307248562574386,1.051002025604248,284.98370361328125,284.95001220703125,301.11395263671875,293.9652404785156,298.42138671875,297.2575378417969,284.9928894042969,1.0,0.6126064658164978,0.4018973410129547,0.4018973410129547,1.0,1.0,-3.2930312156677246,0.9915838241577148,2.3014473915100098,0.2497990131378173,0.9078480005264282,0.9078480005264282,0.0,161.41494750976562,143.0,60320.3671875,0.0,2941.896484375,1.0,279.1054992675781,283.0971984863281,296.9317932128906,300.7660217285156,293.1499938964844,293.1499938964844,279.1499938964844,36204.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033420085906982,1.0,0.0,0.0,3.5875205993652344,3.5875439643859863,8.58780367707368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8882.8876953125,0.0,1466.2684326171875,1895.4371337890625,0.0,3434.716796875,0.8937256336212158,1.0,0.0,3.0,1.0,0.0
17847000,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8918116092681885,0.4397214353084564,0.3972322046756744,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9990000128746032,0.6231690049171448,0.5868637561798096,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.906829833984375,0.4624185860157013,0.3242445588111877,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8706207871437073,0.4095949828624725,0.3897644877433777,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7249851822853088,0.231106549501419,1.0528820753097534,285.0047912597656,284.95001220703125,301.11328125,293.9532165527344,298.42413330078125,297.2659606933594,285.0014343261719,1.0,0.60760098695755,0.4015285670757293,0.4015285670757293,1.0,1.0,-3.25730299949646,0.9774913191795348,2.27981185913086,0.2532542645931244,0.9409366846084596,0.9409366846084596,0.0,162.0370330810547,131.0,60070.72265625,0.0,2910.41845703125,1.0,279.1904602050781,283.1164855957031,296.9228515625,300.807861328125,293.1499938964844,293.1499938964844,278.8500061035156,33458.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999115824699402,1.0,0.0,0.0,3.667728185653688,3.6677520275115967,8.976098229140916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9616.7783203125,0.0,1533.8702392578125,1895.4371337890625,0.0,3402.76025390625,0.9076507091522216,1.0,0.0,3.0,1.0,0.0
17847060,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.90783953666687,0.4396855533123016,0.3970344066619873,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9990000128746032,0.6262820959091187,0.5576066374778748,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9256618618965148,0.4637265801429748,0.3249866962432861,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8863368034362793,0.4102221727371216,0.3900898396968841,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7366960048675537,0.2314628511667251,1.0529274940490725,284.9013977050781,284.95001220703125,301.1122436523437,293.94097900390625,298.4303283691406,297.2759094238281,284.88824462890625,1.0,0.6046764850616455,0.4012805223464966,0.4012805223464966,1.0,1.0,-3.2694544792175293,0.9816164970397948,2.2878379821777344,0.2450462579727172,0.8780980706214905,0.8780980706214905,0.0,152.93568420410156,131.0,60922.6875,0.0,2844.496337890625,1.0,279.0043640136719,282.9994506835937,296.97772216796875,301.0863037109375,293.1499938964844,293.1499938964844,278.8500061035156,35779.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070100784301758,1.0,0.0,0.0,3.6749541759490967,3.674978256225586,9.011500878841616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9463.287109375,0.0,1559.4443359375,1895.4371337890625,0.0,3468.835693359375,0.9089715480804444,1.0,0.0,3.0,1.0,0.0
17847120,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.915278434753418,0.4390774667263031,0.3965418338775635,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.9990000128746032,0.629633367061615,0.5448613166809082,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.9346859455108644,0.4645583629608154,0.3255766928195953,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.8935508131980896,0.410437673330307,0.3902925550937652,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.7420576810836792,0.2315596640110016,1.0530847311019895,284.852294921875,284.95001220703125,301.11083984375,293.9285583496094,298.4335632324219,297.28350830078125,284.8547668457031,1.0,0.6001995205879211,0.4010324776172638,0.4010324776172638,1.0,1.0,-3.2546844482421875,0.975768744945526,2.2789156436920166,0.2425126135349273,0.8151227831840515,0.8151227831840515,0.0,148.5468292236328,119.0,59957.64453125,0.0,2789.3134765625,1.0,278.92462158203125,282.9620056152344,296.9580993652344,300.9876708984375,293.1499938964844,293.1499938964844,279.1499938964844,42518.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101601839065552,1.0,0.0,0.0,3.540703296661377,3.540727376937866,8.365124131159973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8599.2275390625,0.0,1462.2489013671875,1895.4371337890625,0.0,3498.090087890625,0.8801395893096924,1.0,0.0,3.0,1.0,0.0
17847180,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.9238609671592712,0.4390196502208709,0.3960602879524231,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.9990000128746032,0.6340082883834839,0.5311917066574097,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.9444751143455504,0.4658358097076416,0.3261685967445373,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.9015160799026488,0.4109619259834289,0.3904564082622528,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.7480396628379822,0.231834203004837,1.0530883073806765,284.9747619628906,284.95001220703125,301.1091003417969,293.9159240722656,298.44171142578125,297.2982788085937,284.9835510253906,1.0,0.595407247543335,0.400784432888031,0.400784432888031,1.0,1.0,-3.2385811805725098,0.96945983171463,2.2691211700439453,0.2397444248199463,0.8837761878967285,0.8837761878967285,0.0,143.92449951171875,119.0,59174.0859375,0.0,2730.5869140625,1.0,279.1048583984375,283.10211181640625,296.8702697753906,300.6386413574219,293.1499938964844,293.1499938964844,279.1499938964844,36871.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901738703250885,1.0,0.0,0.0,3.5141518115997314,3.514174461364746,8.240134548032074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8739.9482421875,0.0,1393.4952392578125,1895.4371337890625,0.0,3419.78662109375,0.8781778812408447,1.0,0.0,3.0,1.0,0.0
17847240,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9346237778663636,0.4393856823444366,0.3960973024368286,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9990000128746032,0.639374315738678,0.5156614184379578,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9558398127555848,0.4674810767173767,0.327094167470932,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9115604162216188,0.411788672208786,0.3909591138362884,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.755445659160614,0.2323215007781982,1.0540786981582642,284.9985046386719,284.95001220703125,301.10699462890625,293.9031066894531,298.454345703125,297.3197021484375,284.9959716796875,1.0,0.5904260277748108,0.4005363881587982,0.4005363881587982,1.0,1.0,-3.2228591442108154,0.9632853269577026,2.2595739364624023,0.2370151281356811,0.9163287281990052,0.9163287281990052,0.0,138.9070587158203,137.0,59046.828125,0.0,2671.002685546875,1.0,279.1904296875,283.12811279296875,296.86053466796875,300.6693420410156,293.1499938964844,293.1499938964844,278.8500061035156,33529.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970544338226318,1.0,0.0,0.0,3.587040424346924,3.5870635509490967,8.585504929214949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9447.3642578125,0.0,1446.07861328125,1895.4371337890625,0.0,3376.11181640625,0.8908731937408447,1.0,0.0,3.0,1.0,0.0
17847300,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.939045786857605,0.4393828511238098,0.3962248563766479,297.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.6446315050125122,0.5095504522323608,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9609144926071168,0.4688521921634674,0.3281092941761017,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.916249454021454,0.4124259948730469,0.3916024565696716,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7588157057762146,0.2327521443367004,1.0558815002441406,284.9021911621094,284.95001220703125,301.10455322265625,293.8901062011719,298.4659423828125,297.3387451171875,284.89111328125,1.0,0.589606761932373,0.4002883434295654,0.4002883434295654,1.0,1.0,-3.2197868824005127,0.9615626931190492,2.2582242488861084,0.2354573011398315,0.8568513989448547,0.8568513989448547,0.0,137.07330322265625,137.0,59742.6640625,0.0,2654.769287109375,1.0,279.0101623535156,283.0155944824219,296.9183349609375,300.9465637207031,293.1499938964844,293.1499938964844,278.8500061035156,36207.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903469979763031,1.0,0.0,0.0,3.590962648391724,3.5909862518310547,8.604291110714257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9301.146484375,0.0,1470.000732421875,1895.4371337890625,0.0,3435.907958984375,0.890266478061676,1.0,0.0,3.0,1.0,0.0
17847360,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.93824303150177,0.4389650225639343,0.3959900140762329,297.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9990000128746032,0.6487416625022888,0.5103840827941895,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9611868262290956,0.469887375831604,0.3289147019386291,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9160680174827576,0.4127734899520874,0.392039954662323,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7587669491767883,0.2330183237791061,1.0574017763137815,284.8876342773437,284.95001220703125,301.101806640625,293.8769226074219,298.47235107421875,297.34918212890625,284.8918151855469,1.0,0.5905891060829163,0.4002204537391662,0.4002204537391662,1.0,1.0,-3.223817110061645,0.9627653956413268,2.261051654815674,0.2355612218379974,0.8234655857086182,0.8234655857086182,0.0,137.45993041992188,155.0,59296.1640625,0.0,2665.02197265625,1.0,278.92755126953125,283.0062561035156,296.9023742675781,300.8588562011719,293.1499938964844,293.1499938964844,279.1499938964844,40728.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063866138458252,1.0,0.0,0.0,3.4682202339172363,3.468243360519409,8.026138402783545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8530.1162109375,0.0,1373.79345703125,1895.4371337890625,0.0,3463.0400390625,0.8664534687995911,1.0,0.0,3.0,1.0,0.0
17847420,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9344630241394044,0.4390072524547577,0.3958512842655182,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9990000128746032,0.6521834135055542,0.5155700445175171,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9586874842643738,0.4713042080402374,0.3297889232635498,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9129899144172668,0.4133848249912262,0.3925261497497558,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7566608786582947,0.2334220260381698,1.059106945991516,284.99383544921875,284.95001220703125,301.09869384765625,293.863525390625,298.4776916503906,297.357666015625,285.0044860839844,1.0,0.5931277275085449,0.4001525342464447,0.4001525342464447,1.0,1.0,-3.233557939529419,0.9659947752952576,2.2675631046295166,0.2363997995853424,0.888422429561615,0.888422429561615,0.0,139.28306579589844,155.0,58853.06640625,0.0,2694.78759765625,1.0,279.1014404296875,283.1215515136719,296.8231201171875,300.5546264648437,293.1499938964844,293.1499938964844,279.1499938964844,35905.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989579081535339,1.0,0.0,0.0,3.4733479022979736,3.473370313644409,8.049889288486156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8685.806640625,0.0,1344.7022705078125,1895.4371337890625,0.0,3393.868408203125,0.8683893084526062,1.0,0.0,3.0,1.0,0.0
17847480,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.929219663143158,0.4394755065441131,0.3962055444717407,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9990000128746032,0.6550243496894836,0.5235562324523926,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9546908736228944,0.4730925559997558,0.3309910595417022,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.9085051417350768,0.4142988324165344,0.3933556377887726,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7535110712051392,0.2340012937784195,1.0617880821228027,285.03863525390625,284.95001220703125,301.09527587890625,293.8499755859375,298.4822082519531,297.3646240234375,285.03765869140625,1.0,0.5970273017883301,0.4000846147537231,0.4000846147537231,1.0,1.0,-3.2492408752441406,0.9712939858436584,2.277946949005127,0.2379984110593795,0.9450242519378662,0.9450242519378662,0.0,142.1575164794922,173.0,59276.984375,0.0,2742.71630859375,1.0,279.190185546875,283.1593017578125,296.8183898925781,300.61572265625,293.1499938964844,293.1499938964844,278.8500061035156,31785.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895663857460022,1.0,0.0,0.0,3.572693586349488,3.572716236114502,8.516964840055152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9462.7060546875,0.0,1417.9879150390625,1895.4371337890625,0.0,3363.132568359375,0.8877201080322266,1.0,0.0,3.0,1.0,0.0
17847540,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.9220646619796752,0.4395128488540649,0.396585613489151,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9990000128746032,0.656644880771637,0.534566342830658,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.9487494230270386,0.4745416939258575,0.3322282433509826,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.9025505781173706,0.414969652891159,0.3942508399486542,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.7491494417190552,0.2344305366277694,1.0647152662277222,284.93475341796875,284.95001220703125,301.091552734375,293.83624267578125,298.480712890625,297.3629150390625,284.9232177734375,1.0,0.6020302176475525,0.400016725063324,0.400016725063324,1.0,1.0,-3.269014596939087,0.9780084490776062,2.291006088256836,0.240173652768135,0.8931218385696411,0.8931218385696411,0.0,146.11068725585938,173.0,60492.2421875,0.0,2805.587890625,1.0,279.00927734375,283.02996826171875,296.8827819824219,300.9379272460937,293.1499938964844,293.1499938964844,278.8500061035156,33942.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042825102806092,1.0,0.0,0.0,3.624246120452881,3.624269485473633,8.764530434746121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9389.8193359375,0.0,1489.416259765625,1895.4371337890625,0.0,3443.469970703125,0.8965321183204651,1.0,0.0,3.0,1.0,0.0
17847600,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9125738739967346,0.4389906525611877,0.3964625597000122,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9990000128746032,0.6568204164505005,0.549029529094696,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9402350783348083,0.4755222797393799,0.3331510722637176,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8947528004646301,0.4152448773384094,0.3948206007480621,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7432756423950195,0.2345806509256363,1.066698670387268,284.9024963378906,284.95001220703125,301.0874938964844,293.8223571777344,298.4719543457031,297.350830078125,284.90655517578125,1.0,0.6078391075134277,0.3999488055706024,0.3999488055706024,1.0,1.0,-3.290435075759888,0.9852845072746276,2.3051507472991943,0.2425882369279861,0.8549489378929138,0.8549489378929138,0.0,151.21826171875,191.0,60522.875,0.0,2879.128173828125,1.0,278.9263610839844,282.9988098144531,296.86981201171875,300.88494873046875,293.1499938964844,293.1499938964844,279.1499938964844,38386.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096841812133788,1.0,0.0,0.0,3.5462069511413574,3.5462303161621094,8.391148753617017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8652.81640625,0.0,1438.0765380859375,1895.4371337890625,0.0,3493.672607421875,0.8825719356536865,1.0,0.0,3.0,1.0,0.0
17847660,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9027966856956482,0.4388870000839233,0.3963362574577331,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9990000128746032,0.6563538908958435,0.5654528737068176,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9305775761604308,0.4768444001674652,0.3340701162815094,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8861626386642456,0.4157440364360809,0.3953517973423004,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7368310689926147,0.2348050624132156,1.068375825881958,285.00445556640625,284.95001220703125,301.0831604003906,293.80828857421875,298.46124267578125,297.3379211425781,285.015625,1.0,0.6142983436584473,0.399368405342102,0.399368405342102,1.0,1.0,-3.3137869834899902,0.991877019405365,2.3219099044799805,0.2438496649265289,0.920283854007721,0.920283854007721,0.0,157.1171417236328,191.0,60140.01953125,0.0,2962.20458984375,1.0,279.1046447753906,283.108642578125,296.78961181640625,300.5961303710937,293.1499938964844,293.1499938964844,279.1499938964844,34907.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044448733329772,1.0,0.0,0.0,3.563535690307617,3.563558578491211,8.473356842841895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8826.31640625,0.0,1431.1025390625,1895.4371337890625,0.0,3444.98095703125,0.887484610080719,1.0,0.0,3.0,1.0,0.0
17847720,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.893936276435852,0.4392640590667724,0.3966947495937347,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.9990000128746032,0.6555423140525818,0.582444965839386,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9212381839752196,0.4785791635513305,0.3353063464164734,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8779083490371704,0.4165753126144409,0.3962052762508392,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.7306352257728577,0.2351997643709182,1.070793390274048,285.0546875,284.95001220703125,301.0784912109375,293.7940673828125,298.4515075683594,297.3266906738281,285.0541381835937,1.0,0.6213436126708984,0.3987880051136017,0.3987880051136017,1.0,1.0,-3.3400654792785645,0.9993621110916138,2.34070348739624,0.2453441172838211,0.985052764415741,0.985052764415741,0.0,163.4723663330078,194.0,60651.56640625,0.0,3055.392333984375,1.0,279.1903076171875,283.1495666503906,296.7807922363281,300.66357421875,293.1499938964844,293.1499938964844,278.8500061035156,31325.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028348922729492,1.0,0.0,0.0,3.664216756820679,3.664240121841431,8.958919011092803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9636.6357421875,0.0,1513.932373046875,1895.4371337890625,0.0,3429.9951171875,0.9080016613006592,1.0,0.0,3.0,1.0,0.0
17847780,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8873393535614014,0.4392026364803314,0.3970359563827514,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.9990000128746032,0.6539304256439209,0.5956717729568481,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9146093130111694,0.4799570143222809,0.336535096168518,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.8719052076339722,0.417151540517807,0.3970632553100586,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7260655164718628,0.2354246824979782,1.0730584859848022,284.9423217773437,284.95001220703125,301.07354736328125,293.7796630859375,298.437744140625,297.3102722167969,284.929931640625,1.0,0.626706063747406,0.3982075750827789,0.3982075750827789,1.0,1.0,-3.361635684967041,1.0051671266555786,2.356468677520752,0.2465231418609619,0.9322420954704284,0.9322420954704284,0.0,168.59793090820312,194.0,61987.8203125,0.0,3132.365478515625,1.0,279.0032958984375,283.00958251953125,296.83953857421875,300.99053955078125,293.1499938964844,293.1499938964844,278.8500061035156,33229.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125491976737976,1.0,0.0,0.0,3.728314161300659,3.728338241577149,9.2750929070462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9564.2158203125,0.0,1600.88232421875,1895.4371337890625,0.0,3520.246337890625,0.9196462035179138,1.0,0.0,3.0,1.0,0.0
17847840,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8810564279556274,0.4385142028331756,0.3967832922935486,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9990000128746032,0.6515930891036987,0.6078060269355774,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9085976481437684,0.480802059173584,0.3373768627643585,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8663572669029236,0.4172821342945099,0.3975090682506561,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7217283844947815,0.2353484034538269,1.0740190744400024,284.8934020996094,284.95001220703125,301.0682983398437,293.7651062011719,298.4197692871094,297.2882080078125,284.8959045410156,1.0,0.631373405456543,0.3976271748542785,0.3976271748542785,1.0,1.0,-3.378637790679932,1.0093766450881958,2.3692612648010254,0.2470090389251709,0.8827927112579346,0.8827927112579346,0.0,173.2587432861328,197.0,62047.23046875,0.0,3197.2744140625,1.0,278.92291259765625,282.9636535644531,296.8210754394531,300.9331359863281,293.1499938964844,293.1499938964844,279.1499938964844,37606.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185417890548706,1.0,0.0,0.0,3.666863679885864,3.666888236999512,8.971867373475106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8803.1455078125,0.0,1564.0888671875,1895.4371337890625,0.0,3575.695068359375,0.9090205430984496,1.0,0.0,3.0,1.0,0.0
17847900,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8747281432151794,0.4382222294807434,0.3964654803276062,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9984369874000548,0.6495240330696106,0.6162466406822205,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9027773141860962,0.4819714725017547,0.3381708562374115,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8607553243637085,0.4176137745380401,0.3978614509105682,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7171831130981445,0.2353502959012985,1.0745443105697632,284.99176025390625,284.95001220703125,301.06280517578125,293.7504272460937,298.4049072265625,297.2711181640625,285.0020751953125,1.0,0.6353005766868591,0.3970467746257782,0.3970467746257782,1.0,1.0,-3.390437126159668,1.0117619037628174,2.3786752223968506,0.2470561861991882,0.9410309195518494,0.9410309195518494,0.0,177.92137145996094,197.0,61362.29296875,0.0,3250.9365234375,1.0,279.1083068847656,283.07598876953125,296.736083984375,300.6275939941406,293.1499938964844,293.1499938964844,279.1499938964844,35246.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135346412658693,1.0,0.0,0.0,3.67048454284668,3.670508623123169,8.989594562081038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8960.08203125,0.0,1550.411376953125,1895.4371337890625,0.0,3529.377197265625,0.9113373756408693,1.0,0.0,3.0,1.0,0.0
17847960,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8680186867713928,0.4383807778358459,0.3966399133205414,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.992210328578949,0.6486757397651672,0.6151232123374939,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8965860605239868,0.4835278391838074,0.3392898440361023,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8546730875968933,0.4182461202144623,0.3985371589660644,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7120158076286316,0.2355198115110397,1.0759119987487793,285.02203369140625,284.95001220703125,301.0570068359375,293.735595703125,298.3959350585937,297.26373291015625,285.0205993652344,1.0,0.6382604837417603,0.3963350653648376,0.3963350653648376,1.0,1.0,-3.393108606338501,1.0106616020202637,2.3824470043182373,0.2453131526708603,0.9842877984046936,0.9842877984046936,0.0,182.95372009277344,200.0,61465.48828125,0.0,3286.177490234375,1.0,279.19091796875,283.10400390625,296.722412109375,300.6788635253906,293.1499938964844,293.1499938964844,278.8500061035156,32714.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117916226387024,1.0,0.0,0.0,3.7563421726226807,3.756366729736328,9.415070394425128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9738.1640625,0.0,1629.427734375,1895.4371337890625,0.0,3513.2236328125,0.927853226661682,1.0,0.0,3.0,1.0,0.0
