time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848020,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8631436228752136,0.4381799101829529,0.3968044221401214,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9874730706214904,0.6482815146446228,0.6147541403770447,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8922737240791321,0.4847961664199829,0.3404064476490021,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8503600358963013,0.4186793863773346,0.3992183208465576,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7080995440483093,0.2355960756540298,1.0772637128829956,284.9134826660156,284.95001220703125,301.0509338378906,293.7205810546875,298.3878173828125,297.2577819824219,284.9012756347656,1.0,0.6407744884490967,0.3956233561038971,0.3956233561038971,1.0,1.0,-3.396651029586792,1.0098294019699097,2.3868215084075928,0.2436670511960983,0.9242099523544312,0.9242099523544312,0.0,186.91177368164065,200.0,62519.01171875,0.0,3317.255615234375,1.0,278.9991149902344,282.9736328125,296.77294921875,300.9726867675781,293.1499938964844,293.1499938964844,278.8500061035156,34628.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203780889511108,1.0,0.0,0.0,3.788691997528076,3.788717031478882,9.577934179105796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9607.9189453125,0.0,1682.3592529296875,1895.4371337890625,0.0,3592.647216796875,0.934021770954132,1.0,0.0,3.0,1.0,0.0
17848080,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8583346009254456,0.437411904335022,0.3964495956897735,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.982864260673523,0.6477438807487488,0.614410936832428,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8880760073661804,0.485584557056427,0.3411863148212433,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8462167978286743,0.4187098741531372,0.399543821811676,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.7042073011398315,0.2354314774274826,1.0776584148406982,284.8661193847656,284.95001220703125,301.0445861816406,293.7054748535156,298.3772277832031,297.24859619140625,284.86846923828125,1.0,0.6427972316741943,0.3949116766452789,0.3949116766452789,1.0,1.0,-3.3976221084594727,1.008106350898743,2.3895158767700195,0.2417638897895813,0.8665586709976196,0.8665586709976196,0.0,190.59649658203125,203.0,62159.73828125,0.0,3340.870361328125,1.0,278.92138671875,282.93365478515625,296.74908447265625,300.8863220214844,293.1499938964844,293.1499938964844,279.1499938964844,39686.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248519539833068,1.0,0.0,0.0,3.697601795196533,3.697627067565918,9.1229139798088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8790.96484375,0.0,1614.7197265625,1895.4371337890625,0.0,3633.8662109375,0.9157612919807434,1.0,0.0,3.0,1.0,0.0
17848140,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8543984889984131,0.4371309876441955,0.3960567116737366,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.979037582874298,0.6478891372680664,0.6143084764480591,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.8847788572311401,0.4867877662181854,0.3419380784034729,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8428706526756287,0.4190131425857544,0.3997897207736969,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.7009787559509277,0.2354160845279693,1.0777305364608765,284.9786071777344,284.95001220703125,301.0379943847656,293.690185546875,298.3705444335937,297.2450256347656,284.9886474609375,1.0,0.6444945931434631,0.3941999673843384,0.3941999673843384,1.0,1.0,-3.3983075618743896,1.0062899589538574,2.392017602920532,0.2396878004074096,0.9282792210578918,0.9282792210578918,0.0,193.6743011474609,203.0,61277.61328125,0.0,3360.327880859375,1.0,279.1085510253906,283.0633239746094,296.6609191894531,300.55322265625,293.1499938964844,293.1499938964844,279.1499938964844,36367.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181944131851196,1.0,0.0,0.0,3.677544355392456,3.677568912506104,9.024209361996328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8934.2861328125,0.0,1566.7967529296875,1895.4371337890625,0.0,3572.486328125,0.9139037132263184,1.0,0.0,3.0,1.0,0.0
17848200,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8521829843521118,0.4373840987682342,0.3961764574050903,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9768566489219666,0.6487047672271729,0.6148943901062012,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8832353353500366,0.4884628653526306,0.3430304527282715,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8410441875457764,0.419697105884552,0.4003670513629913,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6991372108459473,0.2356487810611724,1.078676700592041,285.0159606933594,284.95001220703125,301.0311584472656,293.6748046875,298.3681640625,297.2474975585937,285.0146179199219,1.0,0.6461507081985474,0.3934882581233978,0.3934882581233978,1.0,1.0,-3.402295112609864,1.0056005716323853,2.3966944217681885,0.2379721254110336,0.9736884832382202,0.9736884832382202,0.0,195.8252410888672,206.0,61353.81640625,0.0,3382.07373046875,1.0,279.1905822753906,283.0975952148437,296.6481628417969,300.59637451171875,293.1499938964844,293.1499938964844,278.8500061035156,33218.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150996208190918,1.0,0.0,0.0,3.754929304122925,3.754953861236572,9.407989409737638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9704.1494140625,0.0,1631.6600341796875,1895.4371337890625,0.0,3543.8681640625,0.9281399846076964,1.0,0.0,3.0,1.0,0.0
17848260,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8503641486167908,0.437260627746582,0.3963362574577331,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9751046895980836,0.6492465138435364,0.6156381368637085,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8821130394935608,0.4898341298103332,0.3441609144210815,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8396101593971252,0.4201756417751312,0.4010094702243805,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.6976833939552307,0.2357896566390991,1.0799192190170288,284.91241455078125,284.95001220703125,301.0240783691406,293.6592712402344,298.3647766113281,297.2471618652344,284.9008483886719,1.0,0.6477532386779785,0.3931367099285126,0.3931367099285126,1.0,1.0,-3.407011747360229,1.0061250925064087,2.4008865356445312,0.2374361008405685,0.9155190587043762,0.9155190587043762,0.0,197.7357635498047,206.0,62375.07421875,0.0,3404.151123046875,1.0,278.9993591308594,282.9721374511719,296.7017517089844,300.88995361328125,293.1499938964844,293.1499938964844,278.8500061035156,35086.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228733777999878,1.0,0.0,0.0,3.780724048614502,3.780749082565308,9.53769017542072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9570.7421875,0.0,1676.4493408203125,1895.4371337890625,0.0,3615.65185546875,0.9325073957443236,1.0,0.0,3.0,1.0,0.0
17848320,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8477302193641663,0.4365739226341247,0.3959973454475403,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9725474715232848,0.6492515206336975,0.6159219741821289,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8801767230033875,0.490727037191391,0.3449693322181701,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8374970555305481,0.4202539920806885,0.4013205170631408,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.6955993175506592,0.2356898784637451,1.0803277492523191,284.8710327148437,284.95001220703125,301.0167236328125,293.64361572265625,298.3575439453125,297.241455078125,284.8736877441406,1.0,0.6491351127624512,0.3927851915359497,0.3927851915359497,1.0,1.0,-3.408790349960327,1.0057083368301392,2.403082132339477,0.2366674393415451,0.8626231551170349,0.8626231551170349,0.0,199.9836883544922,209.0,62004.50390625,0.0,3421.37939453125,1.0,278.9216613769531,282.9369506835937,296.6808776855469,300.8061218261719,293.1499938964844,293.1499938964844,279.1499938964844,39986.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268929362297058,1.0,0.0,0.0,3.68508243560791,3.685107469558716,9.061241144081578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8759.5498046875,0.0,1602.662353515625,1895.4371337890625,0.0,3652.62939453125,0.913161039352417,1.0,0.0,3.0,1.0,0.0
17848380,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8453088402748108,0.436358630657196,0.3956329822540283,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9701674580574036,0.6497101783752441,0.6161769032478333,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8784616589546204,0.4920283854007721,0.3457620441913605,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8355554342269897,0.4205983281135559,0.4015682935714721,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.693649411201477,0.2357314378023147,1.0804814100265503,284.9840393066406,284.95001220703125,301.0091552734375,293.6278381347656,298.3533020019531,297.2400817871094,284.99395751953125,1.0,0.6503849625587463,0.3924336433410644,0.3924336433410644,1.0,1.0,-3.4100899696350098,1.0051348209381104,2.4049551486968994,0.2357034385204315,0.9266950488090516,0.9266950488090516,0.0,202.0469207763672,209.0,61168.58984375,0.0,3436.43994140625,1.0,279.1081848144531,283.0660705566406,296.594970703125,300.4776611328125,293.1499938964844,293.1499938964844,279.1499938964844,36331.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200212955474854,1.0,0.0,0.0,3.668220281600952,3.668244600296021,8.978506684798049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8906.9599609375,0.0,1556.029052734375,1895.4371337890625,0.0,3589.354736328125,0.9118514657020568,1.0,0.0,3.0,1.0,0.0
17848440,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8440669775009155,0.4366461634635925,0.3957690000534057,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9689969420433044,0.6506935358047485,0.6169564127922058,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8779550194740295,0.4937787652015686,0.3468929827213287,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8346356153488159,0.4213040769100189,0.4021461606025696,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.6926587820053101,0.2360043972730636,1.0815088748931885,285.02105712890625,284.95001220703125,301.0013427734375,293.6119384765625,298.352783203125,297.2438659667969,285.01959228515625,1.0,0.6517249345779419,0.3920820951461792,0.3920820951461792,1.0,1.0,-3.414475202560425,1.00561261177063,2.408862829208374,0.2350734174251556,0.97362220287323,0.97362220287323,0.0,203.494873046875,212.0,61267.03125,0.0,3455.171142578125,1.0,279.1905517578125,283.0998229980469,296.5836486816406,300.5238952636719,293.1499938964844,293.1499938964844,278.8500061035156,33113.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168620705604552,1.0,0.0,0.0,3.7477643489837646,3.747788667678833,9.372119507133904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9676.7763671875,0.0,1622.50439453125,1895.4371337890625,0.0,3560.172119140625,0.9264896512031556,1.0,0.0,3.0,1.0,0.0
17848500,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8429176807403564,0.4365390539169311,0.3959328830242157,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9679300785064696,0.6513166427612305,0.6177964210510254,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8775480389595032,0.4952045381069183,0.3480540513992309,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.833821713924408,0.4217885732650757,0.4027822315692901,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.6917939186096191,0.2361712008714676,1.0828073024749756,284.9164733886719,284.95001220703125,300.9933166503906,293.5959167480469,298.3497619628906,297.24432373046875,284.9049072265625,1.0,0.6531010270118713,0.3917305469512939,0.3917305469512939,1.0,1.0,-3.4194095134735107,1.0062670707702637,2.413142442703247,0.2346256375312805,0.9162627458572388,0.9162627458572388,0.0,204.9215850830078,212.0,62306.33203125,0.0,3475.106201171875,1.0,278.99969482421875,282.973388671875,296.63818359375,300.8200378417969,293.1499938964844,293.1499938964844,278.8500061035156,34964.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246904253959656,1.0,0.0,0.0,3.775889873504639,3.775914907455444,9.513316285847396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9547.623046875,0.0,1669.7713623046875,1895.4371337890625,0.0,3632.380126953125,0.9313554763793944,1.0,0.0,3.0,1.0,0.0
17848560,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8408275246620178,0.4358761608600616,0.3956005573272705,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9658443331718444,0.651367723941803,0.6181268095970154,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8761777877807617,0.4961535036563873,0.3488911092281341,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8321978449821472,0.4218732118606567,0.4030857980251312,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.6901702880859375,0.236093208193779,1.083258032798767,284.8774719238281,284.95001220703125,300.9850769042969,293.5798034667969,298.342529296875,297.2392578125,284.8800964355469,1.0,0.6543200016021729,0.39130899310112,0.39130899310112,1.0,1.0,-3.421328544616699,1.005698800086975,2.4156296253204346,0.2336775064468383,0.8671791553497314,0.8671791553497314,0.0,206.82733154296875,215.0,62010.16015625,0.0,3490.7646484375,1.0,278.9212341308594,282.9403686523437,296.61767578125,300.736572265625,293.1499938964844,293.1499938964844,279.1499938964844,39488.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287754893302916,1.0,0.0,0.0,3.682097434997559,3.682122468948364,9.046567583936848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8746.69140625,0.0,1595.5023193359375,1895.4371337890625,0.0,3669.911865234375,0.913096010684967,1.0,0.0,3.0,1.0,0.0
17848620,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8387852907180786,0.4356423914432525,0.3952297568321228,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9637680053710938,0.6518102288246155,0.6183862686157227,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8748575448989868,0.4974790513515472,0.3497045636177063,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8305920958518982,0.4221960008144378,0.4033176898956299,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.6885409951210022,0.2361363917589187,1.0834236145019531,284.9837646484375,284.95001220703125,300.97662353515625,293.5635681152344,298.3379211425781,297.2380065917969,284.993896484375,1.0,0.6554495096206665,0.390887439250946,0.390887439250946,1.0,1.0,-3.4226465225219727,1.0049190521240234,2.417727470397949,0.2325120866298675,0.9272514581680298,0.9272514581680298,0.0,208.6636657714844,215.0,61122.2265625,0.0,3504.623291015625,1.0,279.10821533203125,283.0630798339844,296.5317687988281,300.41119384765625,293.1499938964844,293.1499938964844,279.1499938964844,36281.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220373630523682,1.0,0.0,0.0,3.66778564453125,3.6678099632263184,8.976379604064277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8886.8349609375,0.0,1555.16162109375,1895.4371337890625,0.0,3607.948486328125,0.9116427302360536,1.0,0.0,3.0,1.0,0.0
17848680,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8377549052238464,0.435915857553482,0.3953436315059662,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9627853631973268,0.6527710556983948,0.6191396713256836,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8745810389518738,0.499260276556015,0.3508492708206177,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8298597931861877,0.4228808581829071,0.4038684368133545,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6877350211143494,0.236406609416008,1.0844172239303589,285.02166748046875,284.95001220703125,300.96795654296875,293.5472412109375,298.3370056152344,297.241943359375,285.0201110839844,1.0,0.6566938161849976,0.3904658854007721,0.3904658854007721,1.0,1.0,-3.42691707611084,1.0051413774490356,2.421775579452514,0.2316545397043228,0.9749822616577148,0.9749822616577148,0.0,209.9644775390625,218.0,61223.40625,0.0,3522.368896484375,1.0,279.1905212402344,283.0976257324219,296.5196228027344,300.4564819335937,293.1499938964844,293.1499938964844,278.8500061035156,33034.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189283847808838,1.0,0.0,0.0,3.7475452423095694,3.7475697994232178,9.371024702886644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9656.10546875,0.0,1621.6396484375,1895.4371337890625,0.0,3579.265625,0.9264881014823914,1.0,0.0,3.0,1.0,0.0
17848740,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8367723822593689,0.4357947111129761,0.395491749048233,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9618557691574096,0.6533628702163696,0.6199512481689453,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8743544220924377,0.5007112622261047,0.3520272374153137,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8291884064674377,0.4233416020870209,0.4044800400733948,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.6870103478431702,0.2365664690732956,1.0856760740280151,284.9159545898437,284.95001220703125,300.9590759277344,293.5307922363281,298.3335876464844,297.242431640625,284.9044189453125,1.0,0.6579951047897339,0.3900443315505981,0.3900443315505981,1.0,1.0,-3.431741714477539,1.0055408477783203,2.4262008666992188,0.2309798598289489,0.916804313659668,0.916804313659668,0.0,211.28472900390625,218.0,62264.22265625,0.0,3541.5791015625,1.0,278.9996643066406,282.9702453613281,296.5736999511719,300.75225830078125,293.1499938964844,293.1499938964844,278.8500061035156,34931.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268170595169068,1.0,0.0,0.0,3.776339054107666,3.776364088058472,9.515579222352244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9526.9287109375,0.0,1670.051025390625,1895.4371337890625,0.0,3651.932373046875,0.9314314126968384,1.0,0.0,3.0,1.0,0.0
17848800,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.834836483001709,0.4351019263267517,0.3951359093189239,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.959838330745697,0.6533583402633667,0.6202369928359985,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8731415867805481,0.5016663074493408,0.352871686220169,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8276867270469666,0.423388659954071,0.404751569032669,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.6855059266090393,0.2364715039730072,1.0860613584518433,284.8734130859375,284.95001220703125,300.95001220703125,293.5142822265625,298.3260192871094,297.2372436523437,284.8759460449219,1.0,0.6591504812240601,0.3896227777004242,0.3896227777004242,1.0,1.0,-3.4334704875946045,1.0048853158950806,2.428585290908813,0.2299928665161132,0.8641424179077148,0.8641424179077148,0.0,213.12741088867188,221.0,61920.390625,0.0,3556.503173828125,1.0,278.9217529296875,282.93359375,296.5526733398437,300.66998291015625,293.1499938964844,293.1499938964844,279.1499938964844,39780.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930992603302002,1.0,0.0,0.0,3.683586359024048,3.6836113929748535,9.0538850372468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8723.640625,0.0,1599.4022216796875,1895.4371337890625,0.0,3690.236083984375,0.912830412387848,1.0,0.0,3.0,1.0,0.0
17848860,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8329364657402039,0.4348680973052978,0.3947505354881286,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9578226208686828,0.6537730097770691,0.6204555034637451,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8719683289527893,0.5030290484428406,0.3536988198757171,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8261899352073669,0.4236937463283539,0.4049553275108337,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.6839842200279236,0.2365069836378097,1.086160659790039,284.9842224121094,284.95001220703125,300.9403381347656,293.4971618652344,298.3212585449219,297.2361755371094,284.9940185546875,1.0,0.6602262258529663,0.389224648475647,0.389224648475647,1.0,1.0,-3.434624433517456,1.004105806350708,2.430518388748169,0.2288627475500106,0.9270466566085817,0.9270466566085817,0.0,214.9099273681641,221.0,61073.984375,0.0,3569.72509765625,1.0,279.1081848144531,283.0606384277344,296.4657287597656,300.3418273925781,293.1499938964844,293.1499938964844,279.1499938964844,36277.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242832660675048,1.0,0.0,0.0,3.667527675628662,3.6675519943237305,8.97511654329719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8867.3779296875,0.0,1554.8458251953125,1895.4371337890625,0.0,3628.63330078125,0.9116247296333312,1.0,0.0,3.0,1.0,0.0
17848920,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8320091366767883,0.4351348578929901,0.3948613405227661,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9569093585014344,0.6547029614448547,0.6211814284324646,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8718050122261047,0.5048457384109497,0.3548687994480133,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8255375027656555,0.4243601262569427,0.4054886698722839,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.6832585334777832,0.2367686927318573,1.087113380432129,285.0207214355469,284.95001220703125,300.9296875,293.4790344238281,298.3199157714844,297.2402038574219,285.01922607421875,1.0,0.661429226398468,0.3888265192508697,0.3888265192508697,1.0,1.0,-3.4388182163238525,1.0043586492538452,2.434459686279297,0.2280558347702026,0.9736189246177672,0.9736189246177672,0.0,216.1606292724609,224.0,61164.95703125,0.0,3587.126220703125,1.0,279.1905517578125,283.09429931640625,296.45220947265625,300.38580322265625,293.1499938964844,293.1499938964844,278.8500061035156,33092.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921276867389679,1.0,0.0,0.0,3.746917247772217,3.746941804885864,9.367884103994584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9631.578125,0.0,1621.3564453125,1895.4371337890625,0.0,3600.937255859375,0.9262911677360536,1.0,0.0,3.0,1.0,0.0
17848980,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8311069011688232,0.43500816822052,0.3950022459030151,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9560267329216005,0.65526282787323,0.6219624876976013,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8716673254966736,0.5063281655311584,0.3560687601566314,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8249258995056152,0.4248022735118866,0.406081348657608,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.6825952529907227,0.2369200140237808,1.088327169418335,284.9156799316406,284.95001220703125,300.9181213378906,293.4598999023437,298.3158874511719,297.24078369140625,284.9042053222656,1.0,0.662695050239563,0.3884283900260925,0.3884283900260925,1.0,1.0,-3.443547248840332,1.004781723022461,2.438765525817871,0.227429449558258,0.9157399535179138,0.9157399535179138,0.0,217.44772338867188,224.0,62198.50390625,0.0,3606.05712890625,1.0,278.999755859375,282.9677429199219,296.5039978027344,300.6788635253906,293.1499938964844,293.1499938964844,278.8500061035156,34972.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293027520179749,1.0,0.0,0.0,3.7747936248779297,3.774818658828736,9.507792242402502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9502.009765625,0.0,1668.5389404296875,1895.4371337890625,0.0,3674.748779296875,0.9311038851737976,1.0,0.0,3.0,1.0,0.0
17849040,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8292778730392456,0.434311032295227,0.3946415185928345,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9540438055992126,0.6552081108093262,0.6222101449966431,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8705680966377258,0.5073108673095703,0.3569326102733612,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8235018849372864,0.4248299896717071,0.40633425116539,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.6811752915382385,0.2368195205926895,1.08867609500885,284.8733215332031,284.95001220703125,300.9056396484375,293.4398498535156,298.3074645996094,297.2357177734375,284.8758239746094,1.0,0.6638196706771851,0.3880302608013153,0.3880302608013153,1.0,1.0,-3.4451818466186523,1.0041545629501345,2.4410271644592285,0.2264955192804336,0.8631294369697571,0.8631294369697571,0.0,219.26629638671875,227.0,61842.18359375,0.0,3620.69140625,1.0,278.9218139648437,282.9311828613281,296.4798583984375,300.593505859375,293.1499938964844,293.1499938964844,279.1499938964844,39841.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336643815040588,1.0,0.0,0.0,3.681157350540161,3.681182384490967,9.041949056154408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8699.48046875,0.0,1597.094482421875,1895.4371337890625,0.0,3714.68310546875,0.9122835397720336,1.0,0.0,3.0,1.0,0.0
17849100,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8274719715118408,0.4340716302394867,0.3942513763904571,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.9520482420921326,0.6555621027946472,0.6223748326301575,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8694993853569031,0.5087060928344727,0.3577799797058105,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8220722079277039,0.425116628408432,0.4065196812152862,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.6797349452972412,0.2368523627519607,1.08875572681427,284.9839782714844,284.95001220703125,300.8923034667969,293.4188842773437,298.3017272949219,297.2347412109375,284.99371337890625,1.0,0.6648684144020081,0.3876321613788605,0.3876321613788605,1.0,1.0,-3.4462437629699707,1.003340721130371,2.4429030418396,0.22535440325737,0.9259633421897888,0.9259633421897888,0.0,221.0302734375,227.0,60988.328125,0.0,3633.64697265625,1.0,279.10809326171875,283.05810546875,296.3890380859375,300.26129150390625,293.1499938964844,293.1499938964844,279.1499938964844,36303.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271137714385986,1.0,0.0,0.0,3.6646790504455566,3.664703369140625,8.961179673860897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8840.546875,0.0,1551.837890625,1895.4371337890625,0.0,3654.65771484375,0.9110087752342224,1.0,0.0,3.0,1.0,0.0
17849160,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8265746831893921,0.4343078136444092,0.3943433761596679,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.951119601726532,0.6564158797264099,0.6230342984199524,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8693767189979553,0.5105370283126831,0.358964741230011,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8214362263679504,0.4257493019104004,0.4070274531841278,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.6790390610694885,0.2371010184288025,1.089672327041626,285.01861572265625,284.95001220703125,300.8781433105469,293.3970947265625,298.29931640625,297.2386169433594,285.0175476074219,1.0,0.6660440564155579,0.3872402310371399,0.3872402310371399,1.0,1.0,-3.4502789974212646,1.0035454034805298,2.4467337131500244,0.2245414704084396,0.9699180722236632,0.9699180722236632,0.0,222.2800445556641,230.0,61059.77734375,0.0,3650.785400390625,1.0,279.1910095214844,283.0908203125,296.3714294433594,300.3005065917969,293.1499938964844,293.1499938964844,278.8500061035156,33272.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242599606513976,1.0,0.0,0.0,3.743561029434204,3.743585348129273,9.351109042654572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9597.4599609375,0.0,1618.8380126953125,1895.4371337890625,0.0,3628.4189453125,0.9255117774009703,1.0,0.0,3.0,1.0,0.0
17849220,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8257125020027161,0.4341786801815033,0.3944722712039947,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9502397179603576,0.6569305062294006,0.6237617135047913,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8692902326583862,0.5120535492897034,0.3601833581924438,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8208491802215576,0.426173985004425,0.4075974822044372,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.6784109473228455,0.2372473031282425,1.090847373008728,284.91522216796875,284.95001220703125,300.8631896972656,293.3745422363281,298.29443359375,297.2393493652344,284.9038391113281,1.0,0.6672834157943726,0.3868483006954193,0.3868483006954193,1.0,1.0,-3.4548773765563965,1.003930926322937,2.450946569442749,0.2239065766334533,0.9128651022911072,0.9128651022911072,0.0,223.55889892578125,230.0,62083.33984375,0.0,3669.490234375,1.0,279.00006103515625,282.96563720703125,296.4193420410156,300.58837890625,293.1499938964844,293.1499938964844,278.8500061035156,35073.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323329329490662,1.0,0.0,0.0,3.770117044448853,3.770142078399658,9.484248835178732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9467.6328125,0.0,1663.7938232421875,1895.4371337890625,0.0,3702.506591796875,0.9300940036773682,1.0,0.0,3.0,1.0,0.0
17849280,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8239613175392151,0.4334803223609924,0.3941093683242798,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9482817649841307,0.6568337678909302,0.6239674091339111,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.868285059928894,0.5130659341812134,0.3610682189464569,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8194795250892639,0.4261843264102936,0.4078333675861358,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.6770631670951843,0.2371414601802826,1.0911712646484375,284.87359619140625,284.95001220703125,300.8474426269531,293.3511962890625,298.28521728515625,297.2344665527344,284.8763427734375,1.0,0.6683855652809143,0.3864564001560211,0.3864564001560211,1.0,1.0,-3.4564335346221924,1.0032875537872314,2.453145980834961,0.2229774743318557,0.8607054352760315,0.8607054352760315,0.0,225.36492919921875,233.0,61709.484375,0.0,3683.93408203125,1.0,278.9219665527344,282.9299011230469,296.391845703125,300.4984130859375,293.1499938964844,293.1499938964844,279.1499938964844,39979.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367496371269226,1.0,0.0,0.0,3.673838615417481,3.673863410949707,9.006030268210452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8665.3037109375,0.0,1589.825439453125,1895.4371337890625,0.0,3742.8486328125,0.910724639892578,1.0,0.0,3.0,1.0,0.0
17849340,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8222267627716064,0.4332399666309356,0.3937186598777771,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9463158249855042,0.657151997089386,0.624096155166626,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.867308497428894,0.5144968628883362,0.3619381487369537,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8181003928184509,0.4264563620090484,0.4080037772655487,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.6756938099861145,0.2371696084737777,1.0912275314331057,284.9842834472656,284.95001220703125,300.8309936523437,293.3271789550781,298.2787475585937,297.23370361328125,284.993896484375,1.0,0.6694145798683167,0.3860644698143005,0.3860644698143005,1.0,1.0,-3.457432508468628,1.0024635791778564,2.4549689292907715,0.2218430340290069,0.9238284826278688,0.9238284826278688,0.0,227.11700439453125,233.0,60850.51953125,0.0,3696.72509765625,1.0,279.1078796386719,283.0564880371094,296.29766845703125,300.162353515625,293.1499938964844,293.1499938964844,279.1499938964844,36331.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302202463150024,1.0,0.0,0.0,3.657691717147827,3.657715797424317,8.927039516493096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8804.40234375,0.0,1544.2269287109375,1895.4371337890625,0.0,3683.16015625,0.909475326538086,1.0,0.0,3.0,1.0,0.0
17849400,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.82138592004776,0.4334858357906341,0.3938161432743072,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9454259276390076,0.657984733581543,0.6247305870056152,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8672587275505066,0.5163769125938416,0.3631536364555359,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8175063133239746,0.4270840883255005,0.4085029661655426,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.6750507354736328,0.2374192625284195,1.0921345949172974,285.01953125,284.95001220703125,300.8138427734375,293.302490234375,298.2757263183594,297.23785400390625,285.0179443359375,1.0,0.6705745458602905,0.3856725394725799,0.3856725394725799,1.0,1.0,-3.4614593982696533,1.0026557445526123,2.458803653717041,0.221020370721817,0.9693467617034912,0.9693467617034912,0.0,228.3480529785156,236.0,60922.58984375,0.0,3713.853271484375,1.0,279.1905212402344,283.0895080566406,296.2770690917969,300.19757080078125,293.1499938964844,293.1499938964844,278.8500061035156,33124.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273199439048768,1.0,0.0,0.0,3.736751079559326,3.7367753982543945,9.317117815044184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9556.8662109375,0.0,1609.81884765625,1895.4371337890625,0.0,3656.551513671875,0.9240196347236632,1.0,0.0,3.0,1.0,0.0
17849460,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8205502033233643,0.4333358407020569,0.3939366936683655,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9445523619651794,0.6584469079971313,0.6254208087921143,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.867214024066925,0.5179096460342407,0.3643927276134491,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.816936194896698,0.4274828135967254,0.4090569317340851,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.6744531989097595,0.2375549077987671,1.0932856798171997,284.9145812988281,284.95001220703125,300.7960510253906,293.2772216796875,298.2699890136719,297.2385559082031,284.9032287597656,1.0,0.6717974543571472,0.3852739930152893,0.3852739930152893,1.0,1.0,-3.465979814529419,1.0029845237731934,2.4629952907562256,0.2203547656536102,0.911062717437744,0.911062717437744,0.0,229.6278381347656,236.0,61928.5546875,0.0,3732.50634765625,1.0,279.0003967285156,282.963623046875,296.3224792480469,300.48199462890625,293.1499938964844,293.1499938964844,278.8500061035156,35061.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354482889175416,1.0,0.0,0.0,3.763017416000366,3.763042449951172,9.448562536817916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9425.59375,0.0,1655.341552734375,1895.4371337890625,0.0,3730.977294921875,0.9284688830375672,1.0,0.0,3.0,1.0,0.0
17849520,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.81882643699646,0.4326217174530029,0.3935586214065552,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9425935745239258,0.6582993865013123,0.6255791783332825,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8662633299827576,0.5189369320869446,0.3652885854244232,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8155823945999146,0.427466869354248,0.4092690348625183,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.6731486916542053,0.2374372333288192,1.0935627222061155,284.8727722167969,284.95001220703125,300.7776184082031,293.2513732910156,298.2600402832031,297.23370361328125,284.87548828125,1.0,0.6728793382644653,0.3848754167556762,0.3848754167556762,1.0,1.0,-3.4673891067504883,1.0022642612457275,2.4651248455047607,0.2193858027458191,0.8585608005523682,0.8585608005523682,0.0,231.44314575195312,239.0,61540.01953125,0.0,3746.715576171875,1.0,278.9221496582031,282.9276428222656,296.2926025390625,300.3894348144531,293.1499938964844,293.1499938964844,279.1499938964844,40041.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399333596229552,1.0,0.0,0.0,3.665906190872192,3.665930986404419,8.96718177045841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8625.9931640625,0.0,1581.3072509765625,1895.4371337890625,0.0,3771.8388671875,0.9088943004608154,1.0,0.0,3.0,1.0,0.0
17849580,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.817118227481842,0.4323689639568329,0.3931559324264526,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9406356811523438,0.658571720123291,0.6256632208824158,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8653455376625061,0.5203909873962402,0.3661718070507049,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8142191767692566,0.4277156889438629,0.4094165861606598,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.6718252301216125,0.2374544590711593,1.0935697555541992,284.9834899902344,284.95001220703125,300.75860595703125,293.2250366210937,298.2528686523437,297.23297119140625,284.9929504394531,1.0,0.6738874912261963,0.3844768404960632,0.3844768404960632,1.0,1.0,-3.468249082565308,1.0013667345046997,2.466882467269897,0.2182117104530334,0.9215222001075744,0.9215222001075744,0.0,233.1997985839844,239.0,60679.45703125,0.0,3759.24853515625,1.0,279.10760498046875,283.0541687011719,296.19586181640625,300.05035400390625,293.1499938964844,293.1499938964844,279.1499938964844,36345.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933426558971405,1.0,0.0,0.0,3.649329423904419,3.649353504180908,8.886268005880993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8762.2021484375,0.0,1535.0089111328125,1895.4371337890625,0.0,3712.508544921875,0.9076233506202698,1.0,0.0,3.0,1.0,0.0
17849640,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8162883520126343,0.4325986504554748,0.3932408988475799,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9397449493408204,0.6593560576438904,0.6262540817260742,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8653274774551392,0.522294282913208,0.3674039542675018,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8136293888092041,0.4283192157745361,0.4098939597606659,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.6712027788162231,0.2376926690340042,1.094428539276123,285.0180053710937,284.95001220703125,300.7390441894531,293.1982116699219,298.2491455078125,297.23712158203125,285.0163879394531,1.0,0.6750263571739197,0.3840782642364502,0.3840782642364502,1.0,1.0,-3.472144365310669,1.001483917236328,2.470660448074341,0.2173473089933395,0.9661489725112916,0.9661489725112916,0.0,234.433334350586,242.0,60743.63671875,0.0,3776.183837890625,1.0,279.1905212402344,283.0868225097656,296.1728210449219,300.082275390625,293.1499938964844,293.1499938964844,278.8500061035156,33138.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930514931678772,1.0,0.0,0.0,3.7283530235290527,3.728377342224121,9.275286743104516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9507.837890625,0.0,1600.2318115234375,1895.4371337890625,0.0,3685.8603515625,0.9221264123916626,1.0,0.0,3.0,1.0,0.0
17849700,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8154605627059937,0.4324343502521515,0.393347680568695,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.938869297504425,0.659769594669342,0.6268989443778992,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8653117418289185,0.5238460302352905,0.3686576783657074,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8130618333816528,0.4286934435367584,0.4104252159595489,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.6706241965293884,0.237817034125328,1.0955299139022827,284.9134826660156,284.95001220703125,300.718994140625,293.1709899902344,298.2427978515625,297.23785400390625,284.9022216796875,1.0,0.6762272715568542,0.3836796879768371,0.3836796879768371,1.0,1.0,-3.476524353027344,1.001752853393555,2.474771499633789,0.2166572213172912,0.9076608419418336,0.9076608419418336,0.0,235.71652221679688,242.0,61734.71484375,0.0,3794.637939453125,1.0,279.0009155273437,282.9617004394531,296.21630859375,300.3634948730469,293.1499938964844,293.1499938964844,278.8500061035156,35116.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386496543884276,1.0,0.0,0.0,3.753563165664673,3.7535879611968994,9.40114432523842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9376.65234375,0.0,1644.6693115234375,1895.4371337890625,0.0,3760.159423828125,0.9263508915901184,1.0,0.0,3.0,1.0,0.0
17849760,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8137751817703247,0.431733638048172,0.3929711580276489,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9369551539421082,0.6595999598503113,0.6270255446434021,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8644412755966187,0.5249118804931641,0.3695741295814514,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8117391467094421,0.4286704659461975,0.4106230139732361,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.669383704662323,0.2376983314752578,1.095779299736023,284.8754272460937,284.95001220703125,300.69842529296875,293.14337158203125,298.2324523925781,297.2332458496094,284.8775634765625,1.0,0.6772902607917786,0.3832860887050628,0.3832860887050628,1.0,1.0,-3.477871417999268,1.0010184049606323,2.4768528938293457,0.2156881242990493,0.8586780428886414,0.8586780428886414,0.0,237.5200958251953,245.0,61355.640625,0.0,3808.688720703125,1.0,278.9219055175781,282.928466796875,296.1847839355469,300.26776123046875,293.1499938964844,293.1499938964844,279.1499938964844,39806.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943109393119812,1.0,0.0,0.0,3.655731916427612,3.655756711959839,8.917476179703954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8586.3818359375,0.0,1568.08154296875,1895.4371337890625,0.0,3800.679443359375,0.9069582223892212,1.0,0.0,3.0,1.0,0.0
17849820,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8120849132537842,0.4314614236354828,0.3925643265247345,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9350295066833496,0.6598197817802429,0.6270736455917358,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8635886311531067,0.5263793468475342,0.3704739511013031,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8103922009468079,0.4288930594921112,0.4107544422149658,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.6681151390075684,0.2377037703990936,1.0957576036453247,284.9822692871094,284.95001220703125,300.67742919921875,293.1154479980469,298.2247619628906,297.23248291015625,284.9918518066406,1.0,0.6782808899879456,0.3828925192356109,0.3828925192356109,1.0,1.0,-3.478649616241455,1.0001013278961182,2.478548288345337,0.2145206779241562,0.9188126921653748,0.9188126921653748,0.0,239.2748260498047,245.0,60472.53125,0.0,3821.057861328125,1.0,279.1072082519531,283.052001953125,296.08642578125,299.92791748046875,293.1499938964844,293.1499938964844,279.1499938964844,36374.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366250038146972,1.0,0.0,0.0,3.638271331787109,3.638295412063599,8.832496405375423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8713.73046875,0.0,1522.955322265625,1895.4371337890625,0.0,3741.712158203125,0.9051859974861144,1.0,0.0,3.0,1.0,0.0
