time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849880,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8112478256225586,0.4316732585430145,0.3926329016685486,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.93413245677948,0.6605532765388489,0.6276167035102844,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8635909557342529,0.528301477432251,0.3717179298400879,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8097953796386719,0.4294717013835907,0.4112082719802856,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.6675074696540833,0.237930566072464,1.0965664386749268,285.0166320800781,284.95001220703125,300.656005859375,293.0872497558594,298.22052001953125,297.2366027832031,285.0150146484375,1.0,0.679398775100708,0.3824989199638366,0.3824989199638366,1.0,1.0,-3.482393503189087,1.0001722574234009,2.4822211265563965,0.2136474400758743,0.9629229307174684,0.9629229307174684,0.0,240.51551818847656,248.0,60536.65234375,0.0,3837.77001953125,1.0,279.1905212402344,283.08465576171875,296.0616760253906,299.9574279785156,293.1499938964844,293.1499938964844,278.8500061035156,33121.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933674931526184,1.0,0.0,0.0,3.7177696228027344,3.717793703079224,9.222703170053136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9453.58203125,0.0,1587.94140625,1895.4371337890625,0.0,3714.779541015625,0.919792652130127,1.0,0.0,3.0,1.0,0.0
17849940,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8104142546653748,0.4314932227134704,0.3927247524261474,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.933254599571228,0.6609154343605042,0.6282138824462891,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.863597571849823,0.5298675298690796,0.3729832768440246,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8092228174209595,0.4298206567764282,0.4117162525653839,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.6669452786445618,0.2380435317754745,1.097618579864502,284.9122314453125,284.95001220703125,300.6342163085937,293.0588073730469,298.2137145996094,297.2372741699219,284.9010925292969,1.0,0.6805776953697205,0.3821053206920624,0.3821053206920624,1.0,1.0,-3.486624956130981,1.000395655632019,2.486229181289673,0.2129490226507187,0.903999924659729,0.903999924659729,0.0,241.80389404296875,248.0,61513.30859375,0.0,3856.00634765625,1.0,279.0015563964844,282.9599914550781,296.1041259765625,300.2366027832031,293.1499938964844,293.1499938964844,278.8500061035156,35159.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418094754219056,1.0,0.0,0.0,3.742330074310303,3.742354869842529,9.344960858470586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9323.13671875,0.0,1631.887939453125,1895.4371337890625,0.0,3788.88525390625,0.9238218665122986,1.0,0.0,3.0,1.0,0.0
17850000,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8087018132209778,0.4307602941989898,0.3923264443874359,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9313418865203856,0.6606748104095459,0.6282830834388733,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8627583384513855,0.5309259295463562,0.3739011883735657,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8078819513320923,0.429758757352829,0.4118842482566833,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.6657339930534363,0.237905204296112,1.0978026390075684,284.8706970214844,284.95001220703125,300.6120910644531,293.0301818847656,298.20281982421875,297.23248291015625,284.87286376953125,1.0,0.6816154718399048,0.3817117214202881,0.3817117214202881,1.0,1.0,-3.4877641201019287,0.9995856285095216,2.4881784915924072,0.2119581401348114,0.8510311245918274,0.8510311245918274,0.0,243.6221923828125,251.0,61056.84765625,0.0,3869.686279296875,1.0,278.9228210449219,282.9233093261719,296.0717468261719,300.1415405273437,293.1499938964844,293.1499938964844,279.1499938964844,40373.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463492035865784,1.0,0.0,0.0,3.642489671707153,3.64251446723938,8.852989594743121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8529.9697265625,0.0,1557.4853515625,1895.4371337890625,0.0,3830.01416015625,0.903258502483368,1.0,0.0,3.0,1.0,0.0
17850060,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8070010542869568,0.430497407913208,0.3919104039669037,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9294497966766356,0.6608667373657227,0.62828528881073,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8619601726531982,0.5324298143386841,0.3748114705085754,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8065329194068909,0.4299711883068084,0.4119925200939178,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.6645111441612244,0.237906739115715,1.0977264642715454,284.9833679199219,284.95001220703125,300.58966064453125,293.0014343261719,298.1949462890625,297.2319030761719,284.99249267578125,1.0,0.6825816631317139,0.3813362717628479,0.3813362717628479,1.0,1.0,-3.4883949756622314,0.9986645579338074,2.48973035812378,0.210816740989685,0.9153034090995787,0.9153034090995787,0.0,245.37322998046875,251.0,60237.4765625,0.0,3881.7109375,1.0,279.106689453125,283.0518493652344,295.97186279296875,299.7979736328125,293.1499938964844,293.1499938964844,279.1499938964844,36362.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397708773612976,1.0,0.0,0.0,3.624266147613525,3.624289989471436,8.764627636992373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8662.4091796875,0.0,1507.4202880859375,1895.4371337890625,0.0,3770.361328125,0.9021196961402892,1.0,0.0,3.0,1.0,0.0
17850120,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8061813116073608,0.4307091832160949,0.3919823169708252,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9285923838615416,0.661566436290741,0.6287989616394043,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8620139956474304,0.5343830585479736,0.3760785460472107,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8059548735618591,0.430537611246109,0.4124354124069214,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.6639435291290283,0.2381298393011093,1.0985161066055298,285.0189208984375,284.95001220703125,300.56695556640625,292.9725952148437,298.1905212402344,297.23614501953125,285.0179748535156,1.0,0.6836814880371094,0.3809608221054077,0.3809608221054077,1.0,1.0,-3.4920990467071533,0.9987670183181764,2.4933321475982666,0.209987998008728,0.960463047027588,0.960463047027588,0.0,246.59803771972656,254.0,60321.02734375,0.0,3898.332275390625,1.0,279.19049072265625,283.087158203125,295.94610595703125,299.8240661621094,293.1499938964844,293.1499938964844,278.8500061035156,33001.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367088079452516,1.0,0.0,0.0,3.700680732727051,3.70070481300354,9.138113341577992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9393.2470703125,0.0,1567.54150390625,1895.4371337890625,0.0,3742.476806640625,0.9165765047073364,1.0,0.0,3.0,1.0,0.0
17850180,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8053556680679321,0.4305233955383301,0.3920737206935882,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9277458786964417,0.6618880033493042,0.6293638944625854,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8620629906654358,0.5359686613082886,0.3773631155490875,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8053951263427734,0.43087038397789,0.4129316806793213,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.6634166836738586,0.2382378429174423,1.099552869796753,284.912109375,284.95001220703125,300.54400634765625,292.9436950683594,298.1835021972656,297.2368469238281,284.9010925292969,1.0,0.6848439574241638,0.3805853724479675,0.3805853724479675,1.0,1.0,-3.496281862258911,0.9990184903144836,2.4972634315490723,0.2093340903520584,0.9002177715301514,0.9002177715301514,0.0,247.8771514892578,254.0,61263.97265625,0.0,3916.505859375,1.0,279.0024108886719,282.959716796875,295.9885559082031,300.10382080078125,293.1499938964844,293.1499938964844,278.8500061035156,35155.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448099732398988,1.0,0.0,0.0,3.7281911373138414,3.72821569442749,9.274481271859258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9265.7255859375,0.0,1615.4576416015625,1895.4371337890625,0.0,3816.088134765625,0.9205881357192992,1.0,0.0,3.0,1.0,0.0
17850240,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8036329746246338,0.4297836124897003,0.3916681706905365,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.9258740544319152,0.6616030931472778,0.6293915510177612,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8612731695175171,0.537039041519165,0.3782900869846344,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8040570616722107,0.4307893812656402,0.4130818545818329,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.6622530817985535,0.2380925714969635,1.0997076034545898,284.8715515136719,284.95001220703125,300.5208740234375,292.9148254394531,298.1724548339844,297.2320861816406,284.8736572265625,1.0,0.6858634948730469,0.3802099227905273,0.3802099227905273,1.0,1.0,-3.497316837310791,0.9982220530509948,2.499094724655152,0.2083849608898162,0.8480698466300964,0.8480698466300964,0.0,249.6964874267578,257.0,60795.96875,0.0,3929.98291015625,1.0,278.9232788085937,282.92364501953125,295.9562683105469,300.0088806152344,293.1499938964844,293.1499938964844,279.1499938964844,40409.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493613839149476,1.0,0.0,0.0,3.62713360786438,3.6271581649780273,8.778501978667919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8478.931640625,0.0,1540.666259765625,1895.4371337890625,0.0,3857.207275390625,0.8998284935951233,1.0,0.0,3.0,1.0,0.0
17850300,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8019452691078186,0.4295130372047424,0.3912467956542969,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.92402845621109,0.6617512106895447,0.6293537020683289,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8605250120162964,0.5385593771934509,0.3792107105255127,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8027255535125732,0.4309834837913513,0.4131732583045959,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.6610782742500305,0.2380871921777725,1.0996025800704956,284.9833374023437,284.95001220703125,300.49755859375,292.885986328125,298.1643981933594,297.2315673828125,284.9923095703125,1.0,0.6868119239807129,0.3798344731330871,0.3798344731330871,1.0,1.0,-3.4978504180908203,0.9972664713859558,2.50058388710022,0.2072346955537796,0.911965787410736,0.911965787410736,0.0,251.44647216796875,257.0,59989.34765625,0.0,3941.79833984375,1.0,279.1061706542969,283.0511474609375,295.8560791015625,299.6656799316406,293.1499938964844,293.1499938964844,279.1499938964844,36346.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427477717399596,1.0,0.0,0.0,3.6095266342163086,3.6095504760742174,8.693483550814562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8608.6259765625,0.0,1491.164794921875,1895.4371337890625,0.0,3797.399658203125,0.8988251090049744,1.0,0.0,3.0,1.0,0.0
17850360,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8011138439178467,0.4296840727329254,0.3912959396839142,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9231561422348022,0.6623733639717102,0.629810094833374,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8605777621269226,0.5405009388923645,0.3804790079593658,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8021354079246521,0.4315096735954284,0.4135889112949371,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.6605142951011658,0.2382905036211013,1.1003365516662598,285.01434326171875,284.95001220703125,300.47412109375,292.85723876953125,298.1596374511719,297.2354736328125,285.0133361816406,1.0,0.687889575958252,0.3794687688350677,0.3794687688350677,1.0,1.0,-3.501360416412353,0.997322678565979,2.504037857055664,0.2064123153686523,0.9524462819099426,0.9524462819099426,0.0,252.68804931640625,260.0,60038.703125,0.0,3958.128173828125,1.0,279.19097900390625,283.0823974609375,295.8302917480469,299.6927795410156,293.1499938964844,293.1499938964844,278.8500061035156,33261.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396955966949464,1.0,0.0,0.0,3.6887295246124254,3.688753366470337,9.079185474547558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9330.6552734375,0.0,1555.979736328125,1895.4371337890625,0.0,3769.6767578125,0.913321018218994,1.0,0.0,3.0,1.0,0.0
17850420,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.800291121006012,0.4294936656951904,0.3913675248622894,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9223046898841858,0.6626504063606262,0.6303179264068604,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8606330752372742,0.5421023368835449,0.3817655146121979,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8015725016593933,0.4318233728408813,0.4140572845935821,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.6599944829940796,0.2383901327848434,1.1013100147247314,284.9126281738281,284.95001220703125,300.4505920410156,292.82861328125,298.15252685546875,297.2362365722656,284.9016418457031,1.0,0.689026415348053,0.3791030347347259,0.3791030347347259,1.0,1.0,-3.505342960357666,0.9975280165672302,2.50781512260437,0.2057562619447708,0.8951072096824646,0.8951072096824646,0.0,253.9753570556641,260.0,61000.61328125,0.0,3975.952880859375,1.0,279.0033569335937,282.9603271484375,295.8728332519531,299.9700012207031,293.1499938964844,293.1499938964844,278.8500061035156,35256.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477174282073976,1.0,0.0,0.0,3.712674379348755,3.7126986980438232,9.197440817843016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9207.27734375,0.0,1598.3619384765625,1895.4371337890625,0.0,3842.375732421875,0.9171638488769532,1.0,0.0,3.0,1.0,0.0
17850480,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7986306548118591,0.4287646412849426,0.3909648656845093,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9205049872398376,0.6623366475105286,0.6303111910820007,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8599047660827637,0.5431959629058838,0.3827053308486938,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8002834916114807,0.4317341148853302,0.4141943752765655,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6588876247406006,0.2382434755563736,1.101441502571106,284.8755187988281,284.95001220703125,300.427001953125,292.8002014160156,298.1415405273437,297.23162841796875,284.8782043457031,1.0,0.6900265216827393,0.3787373304367065,0.3787373304367065,1.0,1.0,-3.506311655044556,0.99673330783844,2.509578227996826,0.2048255056142807,0.8458601832389832,0.8458601832389832,0.0,255.7816925048828,263.0,60548.31640625,0.0,3989.233642578125,1.0,278.9237670898437,282.9280700683594,295.8409729003906,299.87371826171875,293.1499938964844,293.1499938964844,279.1499938964844,40378.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522040486335754,1.0,0.0,0.0,3.6075572967529297,3.607581853866577,8.683999226377637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8427.396484375,0.0,1518.8416748046875,1895.4371337890625,0.0,3882.79638671875,0.8960289359092712,1.0,0.0,3.0,1.0,0.0
17850540,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7970120310783386,0.4284951686859131,0.3905520141124725,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9187436699867249,0.6624495387077332,0.6302468776702881,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.859222948551178,0.5447354912757874,0.3836426734924316,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.799007773399353,0.4319172501564026,0.4142788648605346,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.6577754616737366,0.2382357716560363,1.101332664489746,284.9835510253906,284.95001220703125,300.40338134765625,292.7720031738281,298.133544921875,297.231201171875,284.9925842285156,1.0,0.6909603476524353,0.3783715963363647,0.3783715963363647,1.0,1.0,-3.506830930709839,0.995797038078308,2.511033773422241,0.2037028223276138,0.908000111579895,0.908000111579895,0.0,257.5155944824219,263.0,59727.8984375,0.0,4000.954345703125,1.0,279.105712890625,283.0510559082031,295.741455078125,299.533447265625,293.1499938964844,293.1499938964844,279.1499938964844,36354.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455199241638184,1.0,0.0,0.0,3.59311842918396,3.593141794204712,8.614624107394775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8553.3076171875,0.0,1473.411865234375,1895.4371337890625,0.0,3822.513671875,0.8951249122619629,1.0,0.0,3.0,1.0,0.0
17850600,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7962241768836975,0.4286760091781616,0.3906053900718689,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9179162979125975,0.6630468368530273,0.6306744813919067,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8593152761459351,0.5467077493667603,0.3849281966686249,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7984505295753479,0.4324402511119842,0.4146870076656341,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.6572485566139221,0.2384414821863174,1.1020622253417969,285.01629638671875,284.95001220703125,300.3797912597656,292.7441101074219,298.12890625,297.2352905273437,285.0146484375,1.0,0.6920244097709656,0.3780058920383453,0.3780058920383453,1.0,1.0,-3.51031756401062,0.9958387613296508,2.514478921890259,0.2028733044862747,0.9510531425476074,0.9510531425476074,0.0,258.7444152832031,266.0,59797.5703125,0.0,4017.24267578125,1.0,279.19049072265625,283.0834350585937,295.7162475585937,299.5604553222656,293.1499938964844,293.1499938964844,278.8500061035156,33014.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942295253276825,1.0,0.0,0.0,3.67378568649292,3.673809289932251,9.005771062220447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9273.146484375,0.0,1537.3104248046875,1895.4371337890625,0.0,3793.2939453125,0.9100179672241212,1.0,0.0,3.0,1.0,0.0
17850660,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.79542076587677,0.4284636080265045,0.3906687498092651,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9170834422111512,0.663264811038971,0.6311407089233398,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8593859076499939,0.5483025312423706,0.3862210810184479,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7979001402854919,0.4327282607555389,0.4151406586170196,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.6567496657371521,0.2385310977697372,1.103017807006836,284.9124755859375,284.95001220703125,300.3562316894531,292.7165222167969,298.1217041015625,297.2358703613281,284.9015808105469,1.0,0.6931462287902832,0.377634584903717,0.377634584903717,1.0,1.0,-3.514209270477295,0.9959887862205504,2.5182204246521,0.2021919190883636,0.8922525644302368,0.8922525644302368,0.0,260.0368347167969,266.0,60748.875,0.0,4034.968994140625,1.0,279.0041198730469,282.9603576660156,295.7603759765625,299.839111328125,293.1499938964844,293.1499938964844,278.8500061035156,35203.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503116607666016,1.0,0.0,0.0,3.6981041431427,3.698128461837769,9.12539292130532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9150.7451171875,0.0,1581.3133544921875,1895.4371337890625,0.0,3865.76953125,0.9138306379318236,1.0,0.0,3.0,1.0,0.0
17850720,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7937870621681213,0.4277209937572479,0.3902515769004822,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.915327787399292,0.6628968715667725,0.6310821771621704,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8586797118186951,0.5493906140327454,0.3871570229530334,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7966295480728149,0.4326154887676239,0.4152555465698242,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6556742191314697,0.2383745312690735,1.1031087636947632,284.87554931640625,284.95001220703125,300.3327331542969,292.6893005371094,298.1107177734375,297.231201171875,284.8782653808594,1.0,0.6941268444061279,0.3772632479667663,0.3772632479667663,1.0,1.0,-3.5150179862976074,0.9951187372207642,2.519899368286133,0.201225996017456,0.8431039452552795,0.8431039452552795,0.0,261.8548583984375,269.0,60291.1015625,0.0,4047.957763671875,1.0,278.9241943359375,282.92803955078125,295.7300109863281,299.7449951171875,293.1499938964844,293.1499938964844,279.1499938964844,40392.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548107385635376,1.0,0.0,0.0,3.5925276279449463,3.5925517082214355,8.611791599832941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8377.51171875,0.0,1502.5084228515625,1895.4371337890625,0.0,3906.196044921875,0.8926489353179932,1.0,0.0,3.0,1.0,0.0
17850780,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.792202889919281,0.4274407923221588,0.3898288905620575,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9136229157447816,0.6629594564437866,0.6309700012207031,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8580259084701538,0.5509318709373474,0.3880935609340668,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7953779697418213,0.4327779710292816,0.4153200387954712,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.6545971035957336,0.2383577674627304,1.102960228919983,284.9830017089844,284.95001220703125,300.3093566894531,292.6625061035156,298.1028137207031,297.230712890625,284.991943359375,1.0,0.6950408816337585,0.376891940832138,0.376891940832138,1.0,1.0,-3.515394926071167,0.9941134452819824,2.521281480789185,0.2000697553157806,0.9049015641212464,0.9049015641212464,0.0,263.5938720703125,269.0,59485.0625,0.0,4059.380615234375,1.0,279.105224609375,283.0502624511719,295.6315002441406,299.40655517578125,293.1499938964844,293.1499938964844,279.1499938964844,36329.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948068380355835,1.0,0.0,0.0,3.578756093978882,3.578779458999634,8.545894161215983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8501.693359375,0.0,1457.7587890625,1895.4371337890625,0.0,3845.5439453125,0.8919067978858948,1.0,0.0,3.0,1.0,0.0
17850840,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7914296984672546,0.4276073276996612,0.3898709118366241,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9128129482269288,0.6635034680366516,0.6313491463661194,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8581265211105347,0.5529051423072815,0.3893803060054779,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7948272228240967,0.433279275894165,0.4157084822654724,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6540840864181519,0.2385535687208175,1.103648662567139,285.015380859375,284.95001220703125,300.2861633300781,292.6361694335937,298.0982360839844,297.2347106933594,285.0137023925781,1.0,0.6960843205451965,0.3765206336975097,0.3765206336975097,1.0,1.0,-3.518738031387329,0.9940823912620544,2.524655818939209,0.1992039978504181,0.9474363327026368,0.9474363327026368,0.0,264.82696533203125,272.0,59559.43359375,0.0,4075.4150390625,1.0,279.19049072265625,283.0825500488281,295.6074523925781,299.4343566894531,293.1499938964844,293.1499938964844,278.8500061035156,32977.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94473534822464,1.0,0.0,0.0,3.660000801086426,3.660024404525757,8.938314408624137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9216.0478515625,0.0,1521.64990234375,1895.4371337890625,0.0,3815.412353515625,0.9069207906723022,1.0,0.0,3.0,1.0,0.0
17850900,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7906423211097717,0.4273839294910431,0.3899229764938354,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.912000060081482,0.6636698842048645,0.6317664980888367,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8582051396369934,0.554496705532074,0.3906725347042084,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.7942842841148376,0.4335466921329498,0.416142463684082,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.653599202632904,0.238633781671524,1.104562520980835,284.9120178222656,284.95001220703125,300.2631225585937,292.6103210449219,298.0911865234375,297.2352294921875,284.9012451171875,1.0,0.6971845626831055,0.3761493265628814,0.3761493265628814,1.0,1.0,-3.5224828720092773,0.9941740036010742,2.528308868408203,0.1985014975070953,0.8886412978172302,0.8886412978172302,0.0,266.1230773925781,272.0,60504.140625,0.0,4092.88330078125,1.0,279.0049743652344,282.96026611328125,295.65350341796875,299.7142639160156,293.1499938964844,293.1499938964844,278.8500061035156,35218.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526876211166382,1.0,0.0,0.0,3.6840624809265137,3.684086799621582,9.056226417669676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9096.626953125,0.0,1565.4945068359375,1895.4371337890625,0.0,3887.1416015625,0.9106605648994446,1.0,0.0,3.0,1.0,0.0
17850960,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7890684604644775,0.4266517460346222,0.3895095586776733,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9103384017944336,0.6632717251777649,0.6316734552383423,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8575462102890015,0.5555952191352844,0.3916133344173431,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7930591106414795,0.4334274530410766,0.4162468016147613,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.652573823928833,0.2384757846593856,1.1046332120895386,284.8771667480469,284.95001220703125,300.24029541015625,292.5850524902344,298.0805358886719,297.2306823730469,284.8808898925781,1.0,0.6981468200683594,0.3757854104042053,0.3757854104042053,1.0,1.0,-3.523223400115967,0.9932974576950072,2.52992582321167,0.1975463032722473,0.841712236404419,0.841712236404419,0.0,267.9297790527344,275.0,60081.99609375,0.0,4105.66943359375,1.0,278.9239807128906,282.9306335449219,295.6255187988281,299.6216735839844,293.1499938964844,293.1499938964844,279.1499938964844,40256.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571318626403807,1.0,0.0,0.0,3.575819730758667,3.575843811035156,8.531876005690719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8330.5078125,0.0,1483.3958740234375,1895.4371337890625,0.0,3926.97802734375,0.8895359635353088,1.0,0.0,3.0,1.0,0.0
17851020,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.7875315546989441,0.4263613224029541,0.3890851438045501,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9087188243865968,0.6632855534553528,0.6315228939056396,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8569265604019165,0.5571314692497253,0.3925500214099884,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7918431758880615,0.4335723519325256,0.4162991344928741,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.6515390276908875,0.2384510189294815,1.1044626235961914,284.9817199707031,284.95001220703125,300.2177429199219,292.56036376953125,298.0728759765625,297.2301330566406,284.9907531738281,1.0,0.6990437507629395,0.3754214942455292,0.3754214942455292,1.0,1.0,-3.5235111713409424,0.9922805428504944,2.5312304496765137,0.1964050978422165,0.9016503095626832,0.9016503095626832,0.0,269.6664428710937,275.0,59252.953125,0.0,4116.87890625,1.0,279.1047668457031,283.0489807128906,295.5287475585937,299.28729248046875,293.1499938964844,293.1499938964844,279.1499938964844,36333.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503042101860046,1.0,0.0,0.0,3.565024137496948,3.565047264099121,8.480436690661008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8452.2255859375,0.0,1443.101806640625,1895.4371337890625,0.0,3865.702392578125,0.888783872127533,1.0,0.0,3.0,1.0,0.0
17851080,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7867724895477295,0.426520437002182,0.3891160190105438,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9079338312149048,0.6637837290763855,0.6318543553352356,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8570303916931152,0.5591055750846863,0.3938332200050354,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7912991046905518,0.4340585172176361,0.4166700541973114,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.651038646697998,0.2386394590139389,1.1051114797592163,285.0172424316406,284.95001220703125,300.19549560546875,292.5363464355469,298.068603515625,297.23406982421875,285.01593017578125,1.0,0.7000673413276672,0.3750576078891754,0.3750576078891754,1.0,1.0,-3.5267105102539062,0.9922168850898744,2.5344936847686768,0.1955423802137375,0.94632226228714,0.94632226228714,0.0,270.9046936035156,278.0,59358.796875,0.0,4132.65673828125,1.0,279.1904296875,283.0849304199219,295.5063781738281,299.31512451171875,293.1499938964844,293.1499938964844,278.8500061035156,32820.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468113780021667,1.0,0.0,0.0,3.645023822784424,3.645047187805176,8.865312111083767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9164.359375,0.0,1503.8829345703125,1895.4371337890625,0.0,3834.191162109375,0.9039971232414246,1.0,0.0,3.0,1.0,0.0
17851140,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7860109806060791,0.4262888431549072,0.3891639411449432,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9071596264839172,0.6639023423194885,0.6322311162948608,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8571218252182007,0.5606895685195923,0.3951254189014435,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7907727360725403,0.4343096613883972,0.4170915484428406,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.6505736708641052,0.238711878657341,1.105997920036316,284.9112243652344,284.95001220703125,300.1735534667969,292.51300048828125,298.0618896484375,297.2345275878906,284.9006042480469,1.0,0.7011492848396301,0.3746936917304992,0.3746936917304992,1.0,1.0,-3.530353546142578,0.9922893643379213,2.5380642414093018,0.1948486715555191,0.885726273059845,0.885726273059845,0.0,272.199462890625,278.0,60279.9609375,0.0,4149.94482421875,1.0,279.0057373046875,282.9599914550781,295.55535888671875,299.5990600585937,293.1499938964844,293.1499938964844,278.8500061035156,35199.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546995759010316,1.0,0.0,0.0,3.6713554859161377,3.671379566192627,8.99386122910073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9047.072265625,0.0,1551.03369140625,1895.4371337890625,0.0,3905.19921875,0.9077515006065368,1.0,0.0,3.0,1.0,0.0
17851200,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7844604849815369,0.425538957118988,0.3887344300746918,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9055688977241516,0.6634446978569031,0.6320831775665283,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8564704060554504,0.5617642402648926,0.3960511386394501,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7895618081092834,0.4341655373573303,0.4171737730503082,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.649571418762207,0.2385400384664535,1.106015920639038,284.8762512207031,284.95001220703125,300.1519470214844,292.4903564453125,298.051513671875,297.2298278808594,284.8790283203125,1.0,0.7020891904830933,0.3743297755718231,0.3743297755718231,1.0,1.0,-3.530900478363037,0.9913459420204164,2.5395545959472656,0.193876028060913,0.8378291130065918,0.8378291130065918,0.0,274.0199890136719,281.0,59813.73828125,0.0,4162.3486328125,1.0,278.925048828125,282.9290466308594,295.52996826171875,299.5106506347656,293.1499938964844,293.1499938964844,279.1499938964844,40451.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591143727302552,1.0,0.0,0.0,3.5637075901031494,3.5637316703796387,8.47417538807349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8286.7119140625,0.0,1471.7886962890625,1895.4371337890625,0.0,3944.687255859375,0.8862650394439697,1.0,0.0,3.0,1.0,0.0
17851260,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7829706072807312,0.4252535700798034,0.3883080184459686,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9040496945381165,0.6634236574172974,0.6318919658660889,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8558798432350159,0.5633037686347961,0.39698326587677,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.7883797287940979,0.4343025386333465,0.4172127246856689,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.648573637008667,0.2385102957487106,1.1058073043823242,284.98260498046875,284.95001220703125,300.1307678222656,292.4685363769531,298.0443725585937,297.2293395996094,284.9913635253906,1.0,0.7029653787612915,0.3739854395389557,0.3739854395389557,1.0,1.0,-3.53106951713562,0.990342140197754,2.540727376937866,0.1927753388881683,0.8991469740867615,0.8991469740867615,0.0,275.75201416015625,281.0,59041.70703125,0.0,4173.248046875,1.0,279.10430908203125,283.0496520996094,295.4357604980469,299.1784973144531,293.1499938964844,293.1499938964844,279.1499938964844,36288.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521675705909728,1.0,0.0,0.0,3.5516600608825684,3.551683187484741,8.416975560976425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8408.896484375,0.0,1428.5870361328125,1895.4371337890625,0.0,3882.468017578125,0.8858449459075928,1.0,0.0,3.0,1.0,0.0
17851320,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7822451591491699,0.4254060387611389,0.3883402645587921,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9033187627792358,0.6638771891593933,0.6321888566017151,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8560011386871338,0.5652720928192139,0.3982675671577453,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7878591418266296,0.4347757399082184,0.4175755977630615,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.6480969190597534,0.2386913448572158,1.1064329147338867,285.0147705078125,284.95001220703125,300.1100158691406,292.447509765625,298.04058837890625,297.2332458496094,285.0132141113281,1.0,0.703971266746521,0.3736410737037658,0.3736410737037658,1.0,1.0,-3.5341928005218506,0.9903061389923096,2.543886661529541,0.1919630914926529,0.9413771033287048,0.9413771033287048,0.0,276.98260498046875,284.0,59141.60546875,0.0,4188.859375,1.0,279.1904296875,283.0824279785156,295.4163513183594,299.21044921875,293.1499938964844,293.1499938964844,278.8500061035156,32882.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485481977462769,1.0,0.0,0.0,3.634077548980713,3.634100914001465,8.812145892989065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9115.23046875,0.0,1492.3021240234375,1895.4371337890625,0.0,3849.87353515625,0.9011529088020324,1.0,0.0,3.0,1.0,0.0
17851380,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7815042734146118,0.4251722991466522,0.3883814215660095,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9025866389274596,0.6639543771743774,0.6325223445892334,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8560964465141296,0.5668478608131409,0.3995528817176819,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.7873451709747314,0.4350157678127289,0.4179838597774505,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.647646427154541,0.2387570887804031,1.1072832345962524,284.9120483398437,284.95001220703125,300.0897216796875,292.4273681640625,298.034423828125,297.233642578125,284.9014587402344,1.0,0.7050334811210632,0.3732967376708984,0.3732967376708984,1.0,1.0,-3.537708044052124,0.9903892874717712,2.547318935394287,0.1913127303123474,0.8827646374702454,0.8827646374702454,0.0,278.27899169921875,284.0,60074.78125,0.0,4205.9091796875,1.0,279.0065002441406,282.9612121582031,295.46856689453125,299.4960632324219,293.1499938964844,293.1499938964844,278.8500061035156,35210.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956318974494934,1.0,0.0,0.0,3.6585402488708496,3.658564329147339,8.93118283329386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9002.8701171875,0.0,1536.7705078125,1895.4371337890625,0.0,3919.7060546875,0.904890775680542,1.0,0.0,3.0,1.0,0.0
17851440,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7800071239471436,0.4244245886802673,0.3879545927047729,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9010961651802064,0.6634595394134521,0.6323403716087341,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8554758429527283,0.5679113268852234,0.4004732072353363,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7861742973327637,0.4348630607128143,0.4180585741996765,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.6466850638389587,0.238580048084259,1.1072794198989868,284.8763427734375,284.95001220703125,300.0699462890625,292.4081420898437,298.024658203125,297.2289733886719,284.8798828125,1.0,0.705956220626831,0.372952401638031,0.372952401638031,1.0,1.0,-3.538175582885742,0.9894757270812988,2.548699855804444,0.1903923451900482,0.8345038294792175,0.8345038294792175,0.0,280.0936889648437,287.0,59607.91015625,0.0,4218.10205078125,1.0,278.925537109375,282.9300842285156,295.44683837890625,299.4120483398437,293.1499938964844,293.1499938964844,279.1499938964844,40574.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606652855873108,1.0,0.0,0.0,3.5489752292633057,3.548999071121216,8.404255140703754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8245.3193359375,0.0,1456.9302978515625,1895.4371337890625,0.0,3958.513671875,0.8830884695053101,1.0,0.0,3.0,1.0,0.0
17851500,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7785708904266357,0.4241465330123901,0.3875324428081512,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8996496796607971,0.663408637046814,0.632117748260498,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8549157977104187,0.5694500207901001,0.4014009535312652,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7850329875946045,0.4349972009658813,0.4180919528007507,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.6457280516624451,0.2385479658842086,1.1070528030395508,284.983154296875,284.95001220703125,300.0506896972656,292.389892578125,298.0181579589844,297.2285461425781,284.9918212890625,1.0,0.7068169116973877,0.3726080656051636,0.3726080656051636,1.0,1.0,-3.538278102874756,0.988450288772583,2.549827814102173,0.1892879754304886,0.8966984748840332,0.8966984748840332,0.0,281.81854248046875,287.0,58860.3515625,0.0,4228.80908203125,1.0,279.1039123535156,283.0501403808594,295.3558654785156,299.0843200683594,293.1499938964844,293.1499938964844,279.1499938964844,36244.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535717964172364,1.0,0.0,0.0,3.5398573875427246,3.5398802757263184,8.361126901945681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8370.9873046875,0.0,1415.8201904296875,1895.4371337890625,0.0,3895.082275390625,0.8831568956375122,1.0,0.0,3.0,1.0,0.0
17851560,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.777853786945343,0.4242692291736603,0.3875526487827301,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8989183902740479,0.6637942790985107,0.6323674321174622,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.85502690076828,0.5713828206062317,0.4026713669300079,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7845149636268616,0.4354428052902221,0.4184401035308838,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6452577114105225,0.2387121617794037,1.1076372861862185,285.0108642578125,284.95001220703125,300.0320129394531,292.37261962890625,298.0148010253906,297.2321472167969,285.0097351074219,1.0,0.7078039646148682,0.3722732365131378,0.3722732365131378,1.0,1.0,-3.5412468910217285,0.9883841276168824,2.552862882614136,0.1884903907775879,0.9344952702522278,0.9344952702522278,0.0,283.0610046386719,290.0,58938.3046875,0.0,4244.15869140625,1.0,279.1908264160156,283.07928466796875,295.3402709960937,299.1216735839844,293.1499938964844,293.1499938964844,278.8500061035156,33158.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498948454856871,1.0,0.0,0.0,3.62404203414917,3.624065399169922,8.763543632994697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9070.408203125,0.0,1483.3681640625,1895.4371337890625,0.0,3862.014404296875,0.8984125256538391,1.0,0.0,3.0,1.0,0.0
17851620,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7771301865577698,0.4240458309650421,0.3875856697559356,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8981871604919434,0.6638424396514893,0.632655680179596,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8551197052001953,0.5729568004608154,0.4039444327354431,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7840099334716797,0.4356802403926849,0.4188340604305267,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.6448168754577637,0.2387744039297104,1.10844087600708,284.9139099121094,284.95001220703125,300.013916015625,292.3564147949219,298.00933837890625,297.2326354980469,284.9032897949219,1.0,0.7088451981544495,0.371938407421112,0.371938407421112,1.0,1.0,-3.544609308242798,0.988439917564392,2.556169271469116,0.1878457814455032,0.8797898292541504,0.8797898292541504,0.0,284.3604431152344,290.0,59899.26953125,0.0,4260.90625,1.0,279.00732421875,282.96337890625,295.3960876464844,299.4091186523437,293.1499938964844,293.1499938964844,278.8500061035156,35244.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574896097183228,1.0,0.0,0.0,3.646759271621704,3.6467831134796143,8.873755632521352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8965.900390625,0.0,1523.919189453125,1895.4371337890625,0.0,3930.176513671875,0.9022994041442872,1.0,0.0,3.0,1.0,0.0
17851680,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.775699257850647,0.4233130514621734,0.3871710300445556,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8967424035072327,0.6633247137069702,0.6324504017829895,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8545379042625427,0.5740156769752502,0.4048625826835632,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7828899025917053,0.4355292618274688,0.4189087748527527,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.6439019441604614,0.238597109913826,1.1084288358688354,284.8782043457031,284.95001220703125,299.9964904785156,292.3412780761719,298.0003967285156,297.2280578613281,284.88134765625,1.0,0.7097534537315369,0.3716035783290863,0.3716035783290863,1.0,1.0,-3.545050859451294,0.9875433444976808,2.5575075149536133,0.1869516968727111,0.8322362303733826,0.8322362303733826,0.0,286.1601867675781,293.0,59421.015625,0.0,4272.97021484375,1.0,278.9258728027344,282.93170166015625,295.3786926269531,299.3305358886719,293.1499938964844,293.1499938964844,279.1499938964844,40618.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617155194282532,1.0,0.0,0.0,3.537662506103516,3.537686347961426,8.350762072950602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8214.06640625,0.0,1445.232421875,1895.4371337890625,0.0,3967.86328125,0.8804059624671936,1.0,0.0,3.0,1.0,0.0
