time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851740,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7743219137191772,0.4230428636074066,0.3867585062980652,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8953353762626648,0.6632463335990906,0.6322036981582642,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.854009211063385,0.575547993183136,0.4057857990264892,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7817942500114441,0.4356630742549896,0.4189423322677612,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.6429872512817383,0.2385636121034622,1.108196496963501,284.985107421875,284.95001220703125,299.979736328125,292.3273010253906,297.9946594238281,297.2276916503906,284.9935607910156,1.0,0.7106016874313354,0.3712687492370605,0.3712687492370605,1.0,1.0,-3.545124053955078,0.986534059047699,2.5585899353027344,0.1858751624822616,0.8951513171195984,0.8951513171195984,0.0,287.8751220703125,293.0,58752.85546875,0.0,4283.56103515625,1.0,279.1034545898437,283.05487060546875,295.2917785644531,299.0082397460937,293.1499938964844,293.1499938964844,279.1499938964844,36181.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954466998577118,1.0,0.0,0.0,3.529214859008789,3.529237747192383,8.310927341881325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8345.4609375,0.0,1404.2117919921875,1895.4371337890625,0.0,3903.113525390625,0.8807874917984009,1.0,0.0,3.0,1.0,0.0
17851800,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7736560702323914,0.423195332288742,0.3867951333522796,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8946381211280823,0.6636255383491516,0.6324377059936523,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8541467189788818,0.5774894952774048,0.4070591032505035,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7813165187835693,0.4361256957054138,0.4192974269390106,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.642551064491272,0.2387363314628601,1.1087919473648071,285.0172424316406,284.95001220703125,299.96368408203125,292.31451416015625,297.9922180175781,297.23150634765625,285.01495361328125,1.0,0.7115799784660339,0.3709338903427124,0.3709338903427124,1.0,1.0,-3.5481185913085938,0.986471712589264,2.5616466999053955,0.1850765198469162,0.9380389451980592,0.9380389451980592,0.0,289.0998229980469,296.0,58817.2109375,0.0,4298.94287109375,1.0,279.1904296875,283.0881652832031,295.2804870605469,299.0500793457031,293.1499938964844,293.1499938964844,278.8500061035156,32725.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505526423454284,1.0,0.0,0.0,3.6128134727478014,3.612836599349976,8.709322401045938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9048.6142578125,0.0,1467.937255859375,1895.4371337890625,0.0,3867.939697265625,0.8964095115661621,1.0,0.0,3.0,1.0,0.0
17851860,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.772963285446167,0.4229640066623688,0.3868365883827209,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.893915057182312,0.6636123657226562,0.6326936483383179,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8542292714118958,0.5789784789085388,0.4083049297332763,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.7808341383934021,0.436354786157608,0.4196953177452087,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.6421307325363159,0.2387914955615997,1.1096011400222778,284.9158630371094,284.95001220703125,299.9483947753906,292.3029479980469,297.9873046875,297.2315673828125,284.90509033203125,1.0,0.712611198425293,0.3705953955650329,0.3705953955650329,1.0,1.0,-3.55143141746521,0.9864935874938964,2.564937829971313,0.1844216287136078,0.8808056712150574,0.8808056712150574,0.0,290.40338134765625,296.0,59957.6484375,0.0,4315.66162109375,1.0,279.0072326660156,282.9718017578125,295.3416442871094,299.3446350097656,293.1499938964844,293.1499938964844,278.8500061035156,35076.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580848813056946,1.0,0.0,0.0,3.638857841491699,3.6388814449310303,8.835343692226161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8951.7265625,0.0,1513.9190673828125,1895.4371337890625,0.0,3935.49609375,0.9005011320114136,1.0,0.0,3.0,1.0,0.0
17851920,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7715729475021362,0.4222647845745086,0.3864288032054901,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8924785852432251,0.663063645362854,0.6324394345283508,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8536229133605957,0.5799608826637268,0.4091621935367584,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7797430753707886,0.4362224340438843,0.4197711050510406,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6412418484687805,0.2386195510625839,1.109575629234314,284.8944396972656,284.95001220703125,299.9338684082031,292.29266357421875,297.9790344238281,297.2268371582031,284.89776611328125,1.0,0.7135039567947388,0.3702568709850311,0.3702568709850311,1.0,1.0,-3.5517337322235107,0.9855369329452516,2.566196918487549,0.1834988743066787,0.8450172543525696,0.8450172543525696,0.0,292.214111328125,299.0,59537.30859375,0.0,4327.451171875,1.0,278.9262084960937,282.9544982910156,295.3283996582031,299.26495361328125,293.1499938964844,293.1499938964844,279.1499938964844,39359.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621424674987792,1.0,0.0,0.0,3.527942180633545,3.527965545654297,8.30493434023083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8222.6201171875,0.0,1425.8636474609375,1895.4371337890625,0.0,3971.660888671875,0.8805355429649353,1.0,0.0,3.0,1.0,0.0
17851980,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.770243227481842,0.4219655394554138,0.3860315084457397,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8910834193229675,0.6628865599632263,0.632146954536438,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8530668020248413,0.5813445448875427,0.4100175499916076,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7786832451820374,0.4363350570201874,0.4198139011859894,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.640357255935669,0.2385679632425308,1.1093456745147705,284.9792785644531,284.95001220703125,299.920166015625,292.28369140625,297.9736633300781,297.22576904296875,284.9889221191406,1.0,0.7143378853797913,0.3699183762073517,0.3699183762073517,1.0,1.0,-3.551703691482544,0.9844787120819092,2.5672249794006348,0.1824118793010711,0.892860472202301,0.892860472202301,0.0,293.93768310546875,299.0,58654.734375,0.0,4337.83837890625,1.0,279.1045837402344,283.0506591796875,295.2477722167969,298.95611572265625,293.1499938964844,293.1499938964844,279.1499938964844,36323.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549392461776732,1.0,0.0,0.0,3.524439573287964,3.5244624614715576,8.28845202249795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8320.4130859375,0.0,1400.2457275390625,1895.4371337890625,0.0,3907.347900390625,0.8794600963592529,1.0,0.0,3.0,1.0,0.0
17852040,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7695322036743164,0.4220750331878662,0.3860315084457397,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.89030522108078,0.6631487011909485,0.6322745084762573,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8530906438827515,0.5831335186958313,0.4111815392971039,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7781610488891602,0.4367621839046478,0.420140266418457,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.6398839950561523,0.2387101799249649,1.109832525253296,285.0092163085937,284.95001220703125,299.90728759765625,292.27606201171875,297.97149658203125,297.2286682128906,285.0079650878906,1.0,0.7152808308601379,0.3695798516273498,0.3695798516273498,1.0,1.0,-3.554229497909546,0.9842470288276672,2.5699822902679443,0.1815556734800338,0.931736946105957,0.931736946105957,0.0,295.2188415527344,302.0,58760.56640625,0.0,4352.37841796875,1.0,279.1914367675781,283.0810546875,295.2411804199219,299.0051574707031,293.1499938964844,293.1499938964844,278.8500061035156,33070.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509530067443848,1.0,0.0,0.0,3.6117913722991934,3.611814498901367,8.704395781933272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9024.1591796875,0.0,1469.3812255859375,1895.4371337890625,0.0,3871.543701171875,0.895473062992096,1.0,0.0,3.0,1.0,0.0
17852100,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.7688400149345398,0.4218513667583465,0.3860591948032379,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.889551043510437,0.663083553314209,0.6324528455734253,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8531177639961243,0.5845631957054138,0.4123556911945343,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7776724696159363,0.436987817287445,0.4205211997032165,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.6394533514976501,0.2387533187866211,1.1105506420135498,284.9145812988281,284.95001220703125,299.89532470703125,292.2698669433594,297.9674072265625,297.2286376953125,284.9041748046875,1.0,0.7162763476371765,0.369241327047348,0.369241327047348,1.0,1.0,-3.557215452194214,0.9841564893722534,2.57305908203125,0.1808569580316543,0.8783586025238037,0.8783586025238037,0.0,296.5372619628906,302.0,59710.671875,0.0,4368.38623046875,1.0,279.0082092285156,282.966064453125,295.3070068359375,299.3013000488281,293.1499938964844,293.1499938964844,278.8500061035156,35170.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583001136779784,1.0,0.0,0.0,3.634826898574829,3.63485050201416,8.815779892756836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8925.5673828125,0.0,1510.170166015625,1895.4371337890625,0.0,3937.418212890625,0.8995881080627441,1.0,0.0,3.0,1.0,0.0
17852160,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7675129175186157,0.4211518466472626,0.385663241147995,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8881522417068481,0.6624886393547058,0.6321620345115662,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.852529764175415,0.5854995846748352,0.4131835103034973,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7766295075416565,0.4368479549884796,0.420597642660141,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6385995745658875,0.2385698109865188,1.1104867458343506,284.8835144042969,284.95001220703125,299.88427734375,292.26513671875,297.9601745605469,297.2239074707031,284.88726806640625,1.0,0.7171427607536316,0.3689128458499908,0.3689128458499908,1.0,1.0,-3.5574076175689697,0.9831898808479308,2.574217796325684,0.1799533367156982,0.8354191780090332,0.8354191780090332,0.0,298.328857421875,305.0,59330.8359375,0.0,4379.78564453125,1.0,278.9256896972656,282.93756103515625,295.2998046875,299.2320556640625,293.1499938964844,293.1499938964844,279.1499938964844,40084.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621906876564026,1.0,0.0,0.0,3.526665687561035,3.526689291000366,8.298925422423054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8187.6767578125,0.0,1429.7633056640625,1895.4371337890625,0.0,3972.089599609375,0.8788318037986755,1.0,0.0,3.0,1.0,0.0
17852220,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.766226053237915,0.4208740890026092,0.385263055562973,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8867802619934082,0.6622958779335022,0.6318274736404419,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.851982057094574,0.586877167224884,0.4140109419822693,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7756016850471497,0.4369694590568542,0.4206320345401764,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.637738823890686,0.2385165691375732,1.1102027893066406,284.98272705078125,284.95001220703125,299.8741760253906,292.26190185546875,297.9559936523437,297.2230224609375,284.9914855957031,1.0,0.7179502844810486,0.3685843646526336,0.3685843646526336,1.0,1.0,-3.55721402168274,0.9821073412895204,2.575106620788574,0.1788777261972427,0.8931685090065002,0.8931685090065002,0.0,300.044677734375,305.0,58634.39453125,0.0,4389.7041015625,1.0,279.1033020019531,283.0551147460937,295.2237243652344,298.9264221191406,293.1499938964844,293.1499938964844,279.1499938964844,36193.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546770453453064,1.0,0.0,0.0,3.52075719833374,3.520779848098755,8.271140927718079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8315.74609375,0.0,1395.4769287109375,1895.4371337890625,0.0,3904.9970703125,0.8787921667098999,1.0,0.0,3.0,1.0,0.0
17852280,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7655866742134094,0.4210171401500702,0.3852909505367279,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.886059045791626,0.6625611186027527,0.6319528818130493,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8520494699478149,0.5886789560317993,0.4151803851127624,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7751386165618896,0.4374181032180786,0.4209746420383453,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.6373092532157898,0.2386672645807266,1.1107063293457031,285.0152893066406,284.95001220703125,299.8650817871094,292.2601928710937,297.9551696777344,297.2262878417969,285.01385498046875,1.0,0.718880832195282,0.3682558834552765,0.3682558834552765,1.0,1.0,-3.559816837310791,0.9819260835647584,2.577890634536743,0.1780565232038498,0.9356095790863036,0.9356095790863036,0.0,301.2864685058594,308.0,58754.5625,0.0,4404.267578125,1.0,279.1903686523437,283.0883483886719,295.2232360839844,298.9793395996094,293.1499938964844,293.1499938964844,278.8500061035156,32748.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504559636116028,1.0,0.0,0.0,3.60495400428772,3.6049768924713135,8.671470368426526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9018.5478515625,0.0,1459.599609375,1895.4371337890625,0.0,3867.06884765625,0.8946360349655151,1.0,0.0,3.0,1.0,0.0
17852340,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.7649418115615845,0.4207938611507416,0.3853330016136169,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8853387236595154,0.6624670028686523,0.6321187019348145,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8520967960357666,0.5900824666023254,0.4163493812084198,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.7746887803077698,0.4376422166824341,0.4213646948337555,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.6369086503982544,0.2387074828147888,1.1114360094070437,284.9154357910156,284.95001220703125,299.8570251464844,292.2601013183594,297.9522399902344,297.2262878417969,284.9052124023437,1.0,0.7198665142059326,0.3679273724555969,0.3679273724555969,1.0,1.0,-3.562824249267578,0.9818673729896544,2.5809569358825684,0.1773944497108459,0.8794077634811401,0.8794077634811401,0.0,302.5888977050781,308.0,59672.34375,0.0,4420.2998046875,1.0,279.0081787109375,282.9665222167969,295.2956237792969,299.28448486328125,293.1499938964844,293.1499938964844,278.8500061035156,35056.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576586484909058,1.0,0.0,0.0,3.63258695602417,3.632610559463501,8.804918252280913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8919.220703125,0.0,1506.8538818359375,1895.4371337890625,0.0,3931.6875,0.8989945650100708,1.0,0.0,3.0,1.0,0.0
17852400,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7636497616767883,0.4201077222824096,0.3849329054355621,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8839600682258606,0.661855936050415,0.6317957043647766,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8515126705169678,0.5910021662712097,0.4171533584594726,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7736718654632568,0.4375067353248596,0.4214350879192352,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6360768675804138,0.2385237365961074,1.1113466024398804,284.8967590332031,284.95001220703125,299.8500061035156,292.2616271972656,297.9461975097656,297.2216796875,284.8995361328125,1.0,0.7207186818122864,0.3675988912582397,0.3675988912582397,1.0,1.0,-3.562905788421631,0.9808641076087952,2.5820415019989014,0.1764819025993347,0.8457702994346619,0.8457702994346619,0.0,304.38677978515625,311.0,59474.46875,0.0,4431.45947265625,1.0,278.9266357421875,282.9645080566406,295.2940673828125,299.220947265625,293.1499938964844,293.1499938964844,279.1499938964844,39255.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961378812789917,1.0,0.0,0.0,3.5232248306274414,3.5232481956481934,8.282739827336627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8222.7568359375,0.0,1420.1614990234375,1895.4371337890625,0.0,3964.8671875,0.8795115351676941,1.0,0.0,3.0,1.0,0.0
17852460,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.762417733669281,0.4198183119297027,0.3845440745353699,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8826285004615784,0.6616225242614746,0.6314460635185242,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.85098797082901,0.5923396348953247,0.4179695844650268,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.772686779499054,0.437616616487503,0.4214736819267273,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.6352501511573792,0.2384615838527679,1.1110621690750122,284.98297119140625,284.95001220703125,299.8439025878906,292.2645263671875,297.9431457519531,297.2207336425781,284.9920654296875,1.0,0.7215163707733154,0.3672899901866913,0.3672899901866913,1.0,1.0,-3.56269907951355,0.9798316359519958,2.5828676223754883,0.1754678934812545,0.8949103355407715,0.8949103355407715,0.0,306.0942077636719,311.0,58654.44140625,0.0,4441.3037109375,1.0,279.10333251953125,283.0557861328125,295.2252502441406,298.926025390625,293.1499938964844,293.1499938964844,279.1499938964844,36157.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538354873657228,1.0,0.0,0.0,3.5209949016571045,3.5210177898406982,8.272259037767071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8317.53515625,0.0,1395.45849609375,1895.4371337890625,0.0,3897.448486328125,0.8788400888442993,1.0,0.0,3.0,1.0,0.0
17852520,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7617926001548767,0.4199617207050323,0.3845662772655487,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8819084167480469,0.6618585586547852,0.6315380334854126,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8510435223579407,0.5941175222396851,0.4191168248653412,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7722318768501282,0.4380609393119812,0.4218083620071411,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6348263621330261,0.2386063337326049,1.111531376838684,285.015869140625,284.95001220703125,299.8385009765625,292.2685241699219,297.9433898925781,297.2239685058594,285.014404296875,1.0,0.7224317193031311,0.3669810891151428,0.3669810891151428,1.0,1.0,-3.5651769638061523,0.9796661138534546,2.585510969161988,0.1746919751167297,0.9378820657730104,0.9378820657730104,0.0,307.3435363769531,314.0,58802.65625,0.0,4455.63134765625,1.0,279.1903991699219,283.08856201171875,295.2304382324219,298.98565673828125,293.1499938964844,293.1499938964844,278.8500061035156,32640.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494932889938354,1.0,0.0,0.0,3.607492208480835,3.607515335083008,8.683686019139714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9025.876953125,0.0,1461.5477294921875,1895.4371337890625,0.0,3858.39599609375,0.8951876759529114,1.0,0.0,3.0,1.0,0.0
17852580,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.761169970035553,0.4197378754615783,0.3846082389354706,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8811970353126526,0.6617336273193359,0.6316757798194885,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8510858416557312,0.5954894423484802,0.420266717672348,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.7717964053153992,0.43827885389328,0.4221936464309692,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.6344357132911682,0.2386397272348404,1.1122336387634275,284.9154663085937,284.95001220703125,299.83380126953125,292.2735290527344,297.9414367675781,297.2239685058594,284.9053039550781,1.0,0.723402738571167,0.3666721880435943,0.3666721880435943,1.0,1.0,-3.568089246749878,0.9796323180198668,2.588456869125366,0.1740797460079193,0.8813824653625488,0.8813824653625488,0.0,308.6482238769531,314.0,59732.5859375,0.0,4471.48095703125,1.0,279.00799560546875,282.968017578125,295.308349609375,299.2978820800781,293.1499938964844,293.1499938964844,278.8500061035156,34972.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956648290157318,1.0,0.0,0.0,3.6364779472351074,3.63650155067444,8.82379083577689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8932.4716796875,0.0,1510.5150146484375,1895.4371337890625,0.0,3922.65283203125,0.8998292684555054,1.0,0.0,3.0,1.0,0.0
17852640,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7599185705184937,0.4190542697906494,0.384209394454956,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.879844605922699,0.6610955595970154,0.6313260197639465,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8505089282989502,0.5963751077651978,0.4210476875305176,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7708083987236023,0.4381383657455444,0.4222588837146759,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.633625328540802,0.238449826836586,1.1121159791946411,284.892578125,284.95001220703125,299.8297424316406,292.279541015625,297.9363098144531,297.2193908691406,284.8925476074219,1.0,0.7242397665977478,0.3663632869720459,0.3663632869720459,1.0,1.0,-3.5680720806121826,0.9786559343338012,2.589416027069092,0.1732182949781417,0.8450725674629211,0.8450725674629211,0.0,310.44732666015625,317.0,59320.65625,0.0,4482.3974609375,1.0,278.92645263671875,282.9483642578125,295.312255859375,299.24853515625,293.1499938964844,293.1499938964844,279.1499938964844,39073.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604033827781676,1.0,0.0,0.0,3.531108856201172,3.531132221221924,8.319850053339906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8217.4091796875,0.0,1427.1239013671875,1895.4371337890625,0.0,3956.1806640625,0.8811016082763672,1.0,0.0,3.0,1.0,0.0
17852700,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7587164044380188,0.4187607169151306,0.3838152289390564,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8785291314125061,0.6608286499977112,0.6309431195259094,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8499812483787537,0.5976756811141968,0.4218353033065796,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7698431015014648,0.4382389187812805,0.4222875535488128,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.6328123807907104,0.2383783161640167,1.111789584159851,284.9842529296875,284.95001220703125,299.8263244628906,292.2865295410156,297.9339294433594,297.2183837890625,284.9931945800781,1.0,0.7250198721885681,0.3660543859004974,0.3660543859004974,1.0,1.0,-3.567722082138061,0.9775789976119996,2.590143203735352,0.1721956580877304,0.8973325490951538,0.8973325490951538,0.0,312.1620483398437,317.0,58729.5625,0.0,4491.90771484375,1.0,279.1037292480469,283.0559997558594,295.24688720703125,298.949951171875,293.1499938964844,293.1499938964844,279.1499938964844,36038.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528153538703918,1.0,0.0,0.0,3.526186227798462,3.526208877563477,8.296668738694279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8331.8017578125,0.0,1400.0091552734375,1895.4371337890625,0.0,3888.28955078125,0.8800557851791382,1.0,0.0,3.0,1.0,0.0
17852760,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7581048607826233,0.4188866019248962,0.3838314414024353,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8778104186058044,0.6610174775123596,0.6310018301010132,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8500223755836487,0.5994046926498413,0.4229561686515808,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7693952322006226,0.4386655688285827,0.4226130545139313,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6323920488357544,0.2385089993476867,1.1122180223464966,285.01324462890625,284.95001220703125,299.8235168457031,292.29443359375,297.9347839355469,297.221435546875,285.0121154785156,1.0,0.7259176969528198,0.3657547235488891,0.3657547235488891,1.0,1.0,-3.570061445236206,0.977391242980957,2.592670202255249,0.1714349091053009,0.9364603757858276,0.9364603757858276,0.0,313.4188232421875,320.0,58845.32421875,0.0,4505.9541015625,1.0,279.19091796875,283.0851745605469,295.255859375,299.0150756835937,293.1499938964844,293.1499938964844,278.8500061035156,32877.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484845995903016,1.0,0.0,0.0,3.613808870315552,3.6138319969177246,8.714122827768733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9039.044921875,0.0,1470.1470947265625,1895.4371337890625,0.0,3849.2998046875,0.8962111473083496,1.0,0.0,3.0,1.0,0.0
17852820,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.7575064897537231,0.4186783730983734,0.3838739395141601,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8771108984947205,0.6608790159225464,0.6311122179031372,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8500604033470154,0.6007577180862427,0.4240841567516327,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.7689751982688904,0.438887357711792,0.4229923486709595,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.6320103406906128,0.2385404556989669,1.1128841638565063,284.9165344238281,284.95001220703125,299.8212585449219,292.30322265625,297.93359375,297.2215270996094,284.9061584472656,1.0,0.7268708348274231,0.3654550909996032,0.3654550909996032,1.0,1.0,-3.572863817214966,0.977346420288086,2.59551739692688,0.1708348989486694,0.8825272917747498,0.8825272917747498,0.0,314.7203369140625,320.0,59970.23828125,0.0,4521.5439453125,1.0,279.0077209472656,282.9674072265625,295.33721923828125,299.33062744140625,293.1499938964844,293.1499938964844,278.8500061035156,34982.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555341601371764,1.0,0.0,0.0,3.641858339309693,3.6418821811676025,8.849921186993015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8948.8798828125,0.0,1516.536865234375,1895.4371337890625,0.0,3912.6787109375,0.9010667204856871,1.0,0.0,3.0,1.0,0.0
17852880,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7563096880912781,0.4180026352405548,0.3834869265556335,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8758004903793335,0.660221517086029,0.6307485103607178,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8495030403137207,0.6016103625297546,0.4248475730419159,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7680284976959229,0.4387463927268982,0.4230599999427795,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6312288641929626,0.2383474111557006,1.1127570867538452,284.8957824707031,284.95001220703125,299.819580078125,292.3128662109375,297.92919921875,297.2170104980469,284.89971923828125,1.0,0.7276948094367981,0.365155428647995,0.365155428647995,1.0,1.0,-3.572814464569092,0.9763862490653992,2.596428394317627,0.1700026541948318,0.8476659655570984,0.8476659655570984,0.0,316.50787353515625,308.0,59573.66796875,0.0,4532.31640625,1.0,278.9262084960937,282.95037841796875,295.3439025878906,299.2743225097656,293.1499938964844,293.1499938964844,279.1499938964844,39210.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591163992881776,1.0,0.0,0.0,3.5355889797210693,3.5356123447418213,8.340974773091148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8232.5556640625,0.0,1432.837890625,1895.4371337890625,0.0,3944.705322265625,0.8820286393165588,1.0,0.0,3.0,1.0,0.0
17852940,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.7565779685974121,0.4177256226539612,0.3830026090145111,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8762617111206055,0.6599438190460205,0.6302460432052612,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8505918979644775,0.602889358997345,0.4255383014678955,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7685874700546265,0.4388539791107178,0.4229839146137237,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.631542980670929,0.2382785230875015,1.1119083166122437,284.9821472167969,284.95001220703125,299.8184509277344,292.3233337402344,297.9275207519531,297.21612548828125,284.991455078125,1.0,0.7267161011695862,0.3648557662963867,0.3648557662963867,1.0,1.0,-3.571345090866089,0.9749764204025269,2.596368789672852,0.1689446419477462,0.8971221446990967,0.8971221446990967,0.0,315.3454895019531,308.0,58816.33984375,0.0,4521.21826171875,1.0,279.1040954589844,283.052978515625,295.2828063964844,298.9904479980469,293.1499938964844,293.1499938964844,279.1499938964844,36167.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951440691947937,1.0,0.0,0.0,3.533740997314453,3.533763885498047,8.332257834808843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8348.2626953125,0.0,1408.8416748046875,1895.4371337890625,0.0,3875.931884765625,0.8815557360649109,1.0,0.0,3.0,1.0,0.0
17853000,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7581638097763062,0.4178951978683471,0.3828809559345245,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8782085180282593,0.6601430773735046,0.6301308274269104,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8530839681625366,0.6046242713928223,0.4265258312225342,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7704284191131592,0.4393070936203003,0.4231530427932739,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6328168511390686,0.2384291738271713,1.1115772724151611,285.01544189453125,284.95001220703125,299.8178100585937,292.3345947265625,297.9291687011719,297.21954345703125,285.013916015625,1.0,0.7252881526947021,0.3645561039447784,0.3645561039447784,1.0,1.0,-3.572047710418701,0.9742634296417236,2.597784280776977,0.1680343449115753,0.9402812719345092,0.9402812719345092,0.0,312.2734375,296.0,58930.40234375,0.0,4504.41064453125,1.0,279.1904602050781,283.0848083496094,295.2952880859375,299.05792236328125,293.1499938964844,293.1499938964844,278.8500061035156,32692.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946984589099884,1.0,0.0,0.0,3.619282722473145,3.619305849075317,8.740541375118482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9059.384765625,0.0,1474.72314453125,1895.4371337890625,0.0,3835.75634765625,0.8977817296981812,1.0,0.0,3.0,1.0,0.0
17853060,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.7602663040161133,0.4177206754684448,0.3827638328075409,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8807794451713562,0.6599985957145691,0.6300393342971802,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8561503291130066,0.6059619188308716,0.4274994432926178,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.7728229761123657,0.4395490884780884,0.4233510494232178,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.6345230340957642,0.2384861558675766,1.1113831996917725,284.9154968261719,284.95001220703125,299.817626953125,292.3465881347656,297.9286804199219,297.2198486328125,284.9046630859375,1.0,0.723477303981781,0.3642651438713074,0.3642651438713074,1.0,1.0,-3.572977304458618,0.9736419916152954,2.5993354320526123,0.1672897487878799,0.8840460181236267,0.8840460181236267,0.0,308.3518981933594,296.0,59931.7421875,0.0,4483.0185546875,1.0,279.0067749023437,282.9664306640625,295.3800048828125,299.3788452148437,293.1499938964844,293.1499938964844,278.8500061035156,34969.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539785981178284,1.0,0.0,0.0,3.647638320922852,3.6476621627807617,8.878034805093193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8969.3623046875,0.0,1522.833740234375,1895.4371337890625,0.0,3898.73291015625,0.9024027585983276,1.0,0.0,3.0,1.0,0.0
17853120,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7621380686759949,0.4170991480350494,0.382200539112091,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8831821084022522,0.6593486070632935,0.6294499635696411,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8590455651283264,0.6068042516708374,0.4280875027179718,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7750765681266785,0.4394421875476837,0.4232168197631836,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.6361215710639954,0.2383343428373336,1.1103261709213257,284.8926696777344,284.95001220703125,299.8179016113281,292.3592834472656,297.9250183105469,297.2156982421875,284.89556884765625,1.0,0.7212198972702026,0.3639741837978363,0.3639741837978363,1.0,1.0,-3.5708725452423096,0.972052037715912,2.598820447921753,0.1662937551736831,0.8474029898643494,0.8474029898643494,0.0,304.2772216796875,284.0,59671.65625,0.0,4452.443359375,1.0,278.9258728027344,282.9467468261719,295.3895263671875,299.32440185546875,293.1499938964844,293.1499938964844,279.1499938964844,39187.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574579000473022,1.0,0.0,0.0,3.5410001277923584,3.541023731231689,8.366526458303269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8245.8056640625,0.0,1438.387939453125,1895.4371337890625,0.0,3929.893310546875,0.8832536339759827,1.0,0.0,3.0,1.0,0.0
17853180,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.764369547367096,0.4168867766857147,0.3816404938697815,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8859879374504089,0.659076988697052,0.6288182139396667,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8623461127281189,0.6080400347709656,0.4286600947380066,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7776786088943481,0.4395953714847564,0.4230428338050842,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.6379662156105042,0.2383179068565368,1.1090487241744995,284.9811096191406,284.95001220703125,299.818603515625,292.3726806640625,297.9239807128906,297.21502685546875,284.99053955078125,1.0,0.7186807990074158,0.3636832237243652,0.3636832237243652,1.0,1.0,-3.5683772563934326,0.9703445434570312,2.5980327129364014,0.1651297658681869,0.8973981738090515,0.8973981738090515,0.0,299.6562194824219,284.0,58854.078125,0.0,4417.53271484375,1.0,279.1040344238281,283.05206298828125,295.330810546875,299.0398254394531,293.1499938964844,293.1499938964844,279.1499938964844,36217.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496272802352904,1.0,0.0,0.0,3.5362462997436523,3.536269187927246,8.344076718458382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8361.955078125,0.0,1411.83154296875,1895.4371337890625,0.0,3859.60400390625,0.882209300994873,1.0,0.0,3.0,1.0,0.0
17853240,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7675038576126099,0.4171237349510193,0.3814932107925415,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8897410035133362,0.6592798233032227,0.6286184787750244,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.866574764251709,0.6097060441970825,0.4295427203178406,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7811177372932434,0.4400999546051025,0.4231680333614349,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6404526829719543,0.2385230958461761,1.1085288524627686,285.0140991210937,284.95001220703125,299.8197021484375,292.38671875,297.9261779785156,297.218505859375,285.0122985839844,1.0,0.7160976529121399,0.3633922338485718,0.3633922338485718,1.0,1.0,-3.568540573120117,0.9694864153862,2.5990540981292725,0.1641830652952194,0.9398266673088074,0.9398266673088074,0.0,294.2445068359375,272.0,58967.921875,0.0,4385.0068359375,1.0,279.1904602050781,283.0859680175781,295.3460388183594,299.1107788085937,293.1499938964844,293.1499938964844,278.8500061035156,32785.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945024311542511,1.0,0.0,0.0,3.622457265853882,3.622480392456055,8.75588114013226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9080.482421875,0.0,1478.8685302734375,1895.4371337890625,0.0,3818.0283203125,0.898344874382019,1.0,0.0,3.0,1.0,0.0
17853300,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7709078788757324,0.4170130789279938,0.3813720941543579,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8937981128692627,0.6591336727142334,0.6284619569778442,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8710952997207642,0.6109544634819031,0.4304128587245941,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.7848452925682068,0.440391480922699,0.4233478307723999,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.6431934237480164,0.2386315166950225,1.1082608699798584,284.9141540527344,284.95001220703125,299.8211975097656,292.4013671875,297.92608642578125,297.2187805175781,284.903564453125,1.0,0.7134547233581543,0.3631012737751007,0.3631012737751007,1.0,1.0,-3.5691511631011963,0.9687647819519044,2.600386619567871,0.1633953899145126,0.8831625580787659,0.8831625580787659,0.0,288.6482238769531,272.0,60034.32421875,0.0,4352.54052734375,1.0,279.00665283203125,282.9708251953125,295.4336853027344,299.4346008300781,293.1499938964844,293.1499938964844,278.8500061035156,35037.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519230127334596,1.0,0.0,0.0,3.648901700973511,3.648925542831421,8.884185831448121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8992.0478515625,0.0,1524.7451171875,1895.4371337890625,0.0,3880.26953125,0.902722179889679,1.0,0.0,3.0,1.0,0.0
17853360,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7738512754440308,0.4164391160011291,0.3808212876319885,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8974060416221619,0.6584686040878296,0.6278250813484192,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8751824498176575,0.6116904616355896,0.430902749300003,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7881920337677002,0.4403226673603058,0.4232130646705627,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.6456621289253235,0.2385228276252746,1.1072064638137815,284.8855285644531,284.95001220703125,299.822998046875,292.41656494140625,297.9228210449219,297.2145080566406,284.8896179199219,1.0,0.7105948328971863,0.3628498613834381,0.3628498613834381,1.0,1.0,-3.5668885707855225,0.967242419719696,2.5996460914611816,0.1624916195869445,0.8418135643005371,0.8418135643005371,0.0,283.3768005371094,260.0,59642.99609375,0.0,4314.36083984375,1.0,278.92510986328125,282.9419250488281,295.44647216796875,299.3849792480469,293.1499938964844,293.1499938964844,279.1499938964844,39745.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553553462028505,1.0,0.0,0.0,3.541374921798706,3.541398525238037,8.368297699234972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8251.1513671875,0.0,1442.8299560546875,1895.4371337890625,0.0,3911.076416015625,0.8826810121536255,1.0,0.0,3.0,1.0,0.0
17853420,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7770224809646606,0.4162850677967071,0.380269706249237,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.9012503027915956,0.658206582069397,0.6271494030952454,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.879543125629425,0.612885594367981,0.4313927292823791,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.7917437553405762,0.4405212700366974,0.4230397343635559,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.64829021692276,0.2385517656803131,1.1059547662734983,284.9819641113281,284.95001220703125,299.8251342773437,292.43231201171875,297.9223937988281,297.2139892578125,284.9911499023437,1.0,0.7076147198677063,0.3625984489917755,0.3625984489917755,1.0,1.0,-3.5642826557159424,0.9656257033348083,2.5986568927764893,0.161432072520256,0.8973183631896973,0.8973183631896973,0.0,277.90838623046875,260.0,58871.4921875,0.0,4274.13037109375,1.0,279.1039733886719,283.0522155761719,295.3894348144531,299.1000061035156,293.1499938964844,293.1499938964844,279.1499938964844,36187.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473718404769896,1.0,0.0,0.0,3.537466526031494,3.537489414215088,8.349836662091548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8377.560546875,0.0,1412.8973388671875,1895.4371337890625,0.0,3839.2548828125,0.8824470043182373,1.0,0.0,3.0,1.0,0.0
17853480,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7811126112937927,0.4165729284286499,0.3801473379135132,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9060996174812316,0.658422589302063,0.626935601234436,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8848693370819092,0.6145421862602234,0.4322406947612762,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7961244583129883,0.4410664737224579,0.4231805801391601,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.6515967845916748,0.2387997210025787,1.105514645576477,285.0168762207031,284.95001220703125,299.8275756835937,292.4485778808594,297.9252014160156,297.2177124023437,285.0154724121094,1.0,0.7047150731086731,0.3623470366001129,0.3623470366001129,1.0,1.0,-3.5645315647125244,0.9649181365966796,2.5996134281158447,0.1606273055076599,0.9417297840118408,0.9417297840118408,0.0,271.8714904785156,248.0,59044.00390625,0.0,4238.056640625,1.0,279.1903991699219,283.0882568359375,295.4068298339844,299.171875,293.1499938964844,293.1499938964844,278.8500061035156,32678.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426587224006652,1.0,0.0,0.0,3.6224887371063232,3.622511863708496,8.756032912060618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9099.3154296875,0.0,1478.112060546875,1895.4371337890625,0.0,3796.592041015625,0.8985751867294312,1.0,0.0,3.0,1.0,0.0
17853540,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.7854244112968445,0.4164988994598388,0.3800506889820099,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9114519953727722,0.6582809686660767,0.6267722249031067,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8904401063919067,0.6157764196395874,0.4330919682979584,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8007319569587708,0.4413866400718689,0.4233768880367279,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.6551493406295776,0.238944262266159,1.105343222618103,284.91436767578125,284.95001220703125,299.8302917480469,292.4652709960937,297.9256896972656,297.2182006835937,284.9039001464844,1.0,0.7018423080444336,0.3620955944061279,0.3620955944061279,1.0,1.0,-3.565277099609375,0.964361310005188,2.600915670394897,0.1600068062543869,0.883919358253479,0.883919358253479,0.0,265.8280334472656,248.0,60038.7578125,0.0,4203.234375,1.0,279.007080078125,282.9674987792969,295.4970703125,299.4998779296875,293.1499938964844,293.1499938964844,278.8500061035156,35006.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949540913105011,1.0,0.0,0.0,3.651071786880493,3.6510956287384033,8.894756433619477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9005.88671875,0.0,1526.92529296875,1895.4371337890625,0.0,3858.8251953125,0.90310937166214,1.0,0.0,3.0,1.0,0.0
