time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853600,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7891287207603455,0.4159268736839294,0.3795035481452942,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9163298010826112,0.6575873494148254,0.6261100769042969,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8954136967658997,0.6164627075195312,0.4335485100746155,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8048144578933716,0.4413183033466339,0.4232425987720489,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.658329963684082,0.2388544231653213,1.1043541431427002,284.8780517578125,284.95001220703125,299.8332214355469,292.482421875,297.92266845703125,297.2138366699219,284.88043212890625,1.0,0.6988052129745483,0.3618441820144653,0.3618441820144653,1.0,1.0,-3.563027858734131,0.9628502130508424,2.600177764892578,0.1591606438159942,0.8361855149269104,0.8361855149269104,0.0,260.2651672363281,236.0,59630.3515625,0.0,4163.451171875,1.0,278.9256896972656,282.9344787597656,295.5123596191406,299.45977783203125,293.1499938964844,293.1499938964844,279.1499938964844,40291.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530481696128844,1.0,0.0,0.0,3.54925537109375,3.549278974533081,8.405581297665776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8267.0087890625,0.0,1455.17138671875,1895.4371337890625,0.0,3890.380615234375,0.8826066255569458,1.0,0.0,3.0,1.0,0.0
17853660,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7930546402931213,0.4158085286617279,0.3789567053318023,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9215675592422484,0.6573330163955688,0.6254114508628845,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9006502628326416,0.6176540851593018,0.4340103268623352,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8090317249298096,0.4415391087532043,0.4230678677558899,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.6616803407669067,0.238911435008049,1.1031562089920044,284.9854736328125,284.95001220703125,299.8363952636719,292.4999694824219,297.9226989746094,297.2135009765625,284.9940185546875,1.0,0.695685088634491,0.3616130650043487,0.3616130650043487,1.0,1.0,-3.5604286193847656,0.961294651031494,2.5991339683532715,0.1582055538892746,0.8991156220436096,0.8991156220436096,0.0,254.58853149414065,236.0,58955.171875,0.0,4122.12451171875,1.0,279.1037902832031,283.0565185546875,295.4566955566406,299.17144775390625,293.1499938964844,293.1499938964844,279.1499938964844,36062.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945019543170929,1.0,0.0,0.0,3.5399560928344727,3.5399789810180664,8.361593586414529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8403.98828125,0.0,1414.600830078125,1895.4371337890625,0.0,3817.985595703125,0.8831170797348022,1.0,0.0,3.0,1.0,0.0
17853720,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7980261445045471,0.4161306023597717,0.3788622617721557,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.928090274333954,0.6575577259063721,0.6252021193504333,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9070960879325868,0.6193084716796875,0.4348542094230652,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8140113353729248,0.4421075284481048,0.4232257008552551,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.6658479571342468,0.239188089966774,1.1028165817260742,285.01959228515625,284.95001220703125,299.8397216796875,292.5178527832031,297.9259338378906,297.2173767089844,285.01763916015625,1.0,0.6926841139793396,0.3613819479942322,0.3613819479942322,1.0,1.0,-3.5608530044555664,0.960703670978546,2.600149393081665,0.157532587647438,0.9437821507453918,0.9437821507453918,0.0,248.3787536621093,224.0,59121.55078125,0.0,4085.48388671875,1.0,279.1905822753906,283.0917053222656,295.47576904296875,299.2455444335937,293.1499938964844,293.1499938964844,278.8500061035156,32613.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402852654457092,1.0,0.0,0.0,3.6255931854248047,3.6256165504455566,8.771047532718512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9128.783203125,0.0,1481.0159912109375,1895.4371337890625,0.0,3775.03857421875,0.8991695046424866,1.0,0.0,3.0,1.0,0.0
17853780,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8032158017158508,0.4160796403884887,0.3787872791290283,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9349152445793152,0.6574141979217529,0.6250377893447876,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9142009615898132,0.6205239295959473,0.435695469379425,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8190910220146179,0.4424418210983276,0.4234352111816406,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.6702912449836731,0.239356130361557,1.1027398109436035,284.91558837890625,284.95001220703125,299.8432312011719,292.5360717773437,297.9267272949219,297.2179260253906,284.90509033203125,1.0,0.6897321939468384,0.3611508309841156,0.3611508309841156,1.0,1.0,-3.561741590499878,0.9602528214454652,2.6014888286590576,0.1570423543453216,0.8854565620422363,0.8854565620422363,0.0,242.21665954589844,224.0,60135.48828125,0.0,4050.315185546875,1.0,279.00689697265625,282.97003173828125,295.56787109375,299.5765380859375,293.1499938964844,293.1499938964844,278.8500061035156,34957.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471925497055054,1.0,0.0,0.0,3.6544480323791504,3.654471874237061,8.911214308682247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9034.048828125,0.0,1530.3106689453125,1895.4371337890625,0.0,3837.635498046875,0.9038514494895936,1.0,0.0,3.0,1.0,0.0
17853840,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8076847791671753,0.4155263602733612,0.3782559931278229,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9409157037734984,0.6567155718803406,0.6243694424629211,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9207878112792968,0.6211826801300049,0.4361333549022674,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8235616683959961,0.4423830211162567,0.4233088791370392,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6742869019508362,0.2392867505550384,1.1018341779708862,284.8788452148437,284.95001220703125,299.8468933105469,292.5545654296875,297.9239807128906,297.2136535644531,284.8811950683594,1.0,0.6866281032562256,0.360919713973999,0.360919713973999,1.0,1.0,-3.55959153175354,0.958835780620575,2.6007559299468994,0.1563186645507812,0.8377620577812195,0.8377620577812195,0.0,236.579833984375,212.0,59745.03515625,0.0,4010.473388671875,1.0,278.92559814453125,282.9366149902344,295.58453369140625,299.5384521484375,293.1499938964844,293.1499938964844,279.1499938964844,40198.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507048726081848,1.0,0.0,0.0,3.554142951965332,3.554166793823242,8.428747833022499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8294.306640625,0.0,1459.7052001953125,1895.4371337890625,0.0,3869.31005859375,0.8837006688117981,1.0,0.0,3.0,1.0,0.0
17853900,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8122585415840149,0.4154203832149505,0.3777208924293518,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9471264481544496,0.6564503312110901,0.6236611604690552,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9278237819671632,0.6223446130752563,0.4365735948085785,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8282226324081421,0.4426091313362121,0.4231388866901397,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.6784853935241699,0.2393604069948196,1.100709080696106,284.98583984375,284.95001220703125,299.85064697265625,292.5733337402344,297.92413330078125,297.2132568359375,284.9944763183594,1.0,0.6834487318992615,0.3606885969638824,0.3606885969638824,1.0,1.0,-3.5570623874664307,0.9573060870170592,2.5997564792633057,0.1554135382175445,0.9005292057991028,0.9005292057991028,0.0,230.85633850097656,212.0,59066.0625,0.0,3969.1923828125,1.0,279.10400390625,283.058349609375,295.5303039550781,299.2519836425781,293.1499938964844,293.1499938964844,279.1499938964844,36039.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427087903022766,1.0,0.0,0.0,3.545154333114624,3.545177459716797,8.386168701690622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8432.5556640625,0.0,1419.9105224609375,1895.4371337890625,0.0,3797.046142578125,0.8842419385910034,1.0,0.0,3.0,1.0,0.0
17853960,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8177992105484009,0.4157285094261169,0.377624362707138,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9545098543167114,0.6566354036331177,0.6234270930290222,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.936293363571167,0.6239437460899353,0.4373871982097626,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8338816165924072,0.4431627690792084,0.4232915937900543,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.6836329698562622,0.2396409511566162,1.1004130840301514,285.0158386230469,284.95001220703125,299.8544921875,292.59228515625,297.92730712890625,297.2168273925781,285.0146484375,1.0,0.6803920865058899,0.3604715168476105,0.3604715168476105,1.0,1.0,-3.557465076446533,0.956748068332672,2.600717067718506,0.1547985970973968,0.940994679927826,0.940994679927826,0.0,224.6252899169922,200.0,59206.21875,0.0,3932.38232421875,1.0,279.1908874511719,283.0902709960937,295.5509338378906,299.32940673828125,293.1499938964844,293.1499938964844,278.8500061035156,32921.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381293654441832,1.0,0.0,0.0,3.631056785583496,3.631079912185669,8.797501891422144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9155.943359375,0.0,1489.2794189453125,1895.4371337890625,0.0,3755.421875,0.9001098275184631,1.0,0.0,3.0,1.0,0.0
17854020,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8235194683074951,0.415702611207962,0.3775534331798553,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9619956016540528,0.6564915180206299,0.6232425570487976,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9450193643569946,0.6251443028450012,0.4382039308547973,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8398934602737427,0.4435072243213653,0.4234974086284637,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.6891130208969116,0.2398259043693542,1.100374698638916,284.9168701171875,284.95001220703125,299.8583984375,292.6114501953125,297.92828369140625,297.21746826171875,284.90625,1.0,0.6773882508277893,0.3602544367313385,0.3602544367313385,1.0,1.0,-3.5583457946777344,0.9563388228416444,2.6020069122314453,0.1543386578559875,0.8861678242683411,0.8861678242683411,0.0,218.4390411376953,200.0,60251.9921875,0.0,3897.043212890625,1.0,279.00665283203125,282.9724426269531,295.6431884765625,299.6598205566406,293.1499938964844,293.1499938964844,278.8500061035156,34993.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449852108955384,1.0,0.0,0.0,3.65917706489563,3.65920090675354,8.934291599871358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9065.8525390625,0.0,1535.853271484375,1895.4371337890625,0.0,3817.6748046875,0.9049637317657472,1.0,0.0,3.0,1.0,0.0
17854080,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8285573720932007,0.415171355009079,0.3770428001880646,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9684693813323976,0.655792236328125,0.6225733757019043,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9527294039726256,0.6257793307304382,0.4386276602745056,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8454185724258423,0.443457543849945,0.4233793914318084,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6940945386886597,0.2397741973400116,1.099542498588562,284.87994384765625,284.95001220703125,299.8623352050781,292.6307373046875,297.9256896972656,297.2132568359375,284.8823547363281,1.0,0.6742402911186218,0.3600373566150665,0.3600373566150665,1.0,1.0,-3.5563008785247803,0.955000936985016,2.601300001144409,0.153655394911766,0.8387188911437988,0.8387188911437988,0.0,212.7747344970703,203.0,59865.671875,0.0,3857.4306640625,1.0,278.9254455566406,282.9390563964844,295.66046142578125,299.6222839355469,293.1499938964844,293.1499938964844,279.1499938964844,40201.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484610557556152,1.0,0.0,0.0,3.558966636657715,3.558990478515625,8.451642656837066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8322.80859375,0.0,1464.879638671875,1895.4371337890625,0.0,3849.08740234375,0.8848006725311279,1.0,0.0,3.0,1.0,0.0
17854140,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8312084674835205,0.4150779545307159,0.3766238987445831,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9717530608177184,0.6555208563804626,0.621967613697052,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9570332765579224,0.6269142031669617,0.4391281604766845,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8484677672386169,0.4436890780925751,0.4233220517635345,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.6967884302139282,0.2398625761270523,1.098993182182312,284.9877014160156,284.95001220703125,299.8663024902344,292.6501159667969,297.92596435546875,297.2128601074219,284.99639892578125,1.0,0.6728115677833557,0.3598202466964721,0.3598202466964721,1.0,1.0,-3.554931879043579,0.9538862109184264,2.601045608520508,0.1528497785329818,0.9024142026901244,0.9024142026901244,0.0,209.7769317626953,203.0,59201.49609375,0.0,3835.775146484375,1.0,279.1041564941406,283.06134033203125,295.6070861816406,299.3369140625,293.1499938964844,293.1499938964844,279.1499938964844,36006.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94046950340271,1.0,0.0,0.0,3.550732612609864,3.550755739212036,8.412580996264296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8464.4404296875,0.0,1425.5562744140625,1895.4371337890625,0.0,3776.713134765625,0.885489284992218,1.0,0.0,3.0,1.0,0.0
17854200,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8335086703300476,0.4154101610183716,0.3766966462135315,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9743973016738892,0.6557189226150513,0.6218973994255066,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9606679081916808,0.6285095810890198,0.4400506019592285,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8510518670082092,0.4442580938339233,0.4236449301242828,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6990591883659363,0.2401574850082397,1.0995217561721802,285.023681640625,284.95001220703125,299.8702087402344,292.6695861816406,297.92926025390625,297.21649169921875,285.0222473144531,1.0,0.6721209287643433,0.3596031665802002,0.3596031665802002,1.0,1.0,-3.5570616722106934,0.9538776874542236,2.6031839847564697,0.1523776650428772,0.949389636516571,0.949389636516571,0.0,207.6848297119141,206.0,59402.83203125,0.0,3828.468505859375,1.0,279.1904602050781,283.0980529785156,295.6283569335937,299.41455078125,293.1499938964844,293.1499938964844,278.8500061035156,32506.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935845136642456,1.0,0.0,0.0,3.635745048522949,3.635768413543701,8.820234711492958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9198.5595703125,0.0,1491.3309326171875,1895.4371337890625,0.0,3734.598876953125,0.9017592668533324,1.0,0.0,3.0,1.0,0.0
17854260,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.8349124193191528,0.4153499901294708,0.3768079578876495,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9759448766708374,0.6555345058441162,0.6218968629837036,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.963065266609192,0.6296420097351074,0.4409875571727752,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8527155518531799,0.4445756673812866,0.4240424931049347,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.7005253434181213,0.2403267920017242,1.1004159450531006,284.91851806640625,284.95001220703125,299.8741149902344,292.6891174316406,297.92999267578125,297.2167358398437,284.9079895019531,1.0,0.6719645261764526,0.3593750298023224,0.3593750298023224,1.0,1.0,-3.559880018234253,0.9540472030639648,2.605832815170288,0.152066096663475,0.8916032910346985,0.8916032910346985,0.0,206.55581665039065,206.0,60458.8125,0.0,3828.736572265625,1.0,279.00604248046875,282.9740600585937,295.721923828125,299.7508239746094,293.1499938964844,293.1499938964844,278.8500061035156,34780.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428604245185852,1.0,0.0,0.0,3.669616460800171,3.66964054107666,8.98534267435025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9108.5927734375,0.0,1545.9305419921875,1895.4371337890625,0.0,3798.421875,0.9071815013885498,1.0,0.0,3.0,1.0,0.0
17854320,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8345920443534851,0.4147591888904571,0.3764658272266388,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9756067991256714,0.6547727584838867,0.6214007139205933,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.963355541229248,0.6301827430725098,0.441518098115921,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8526709675788879,0.4444760382175445,0.4241102337837219,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7004690766334534,0.2402368783950805,1.1005194187164309,284.88116455078125,284.95001220703125,299.8779296875,292.7086181640625,297.9269714355469,297.2119140625,284.883544921875,1.0,0.6720014810562134,0.3591469228267669,0.3591469228267669,1.0,1.0,-3.5597236156463623,0.9532715678215028,2.606451988220215,0.1515238583087921,0.8442904353141785,0.8442904353141785,0.0,206.639892578125,209.0,60135.2890625,0.0,3828.850341796875,1.0,278.925048828125,282.9396667480469,295.7397766113281,299.71636962890625,293.1499938964844,293.1499938964844,279.1499938964844,39870.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464996457099916,1.0,0.0,0.0,3.574759006500244,3.5747828483581543,8.526814667675353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8367.9970703125,0.0,1479.4239501953125,1895.4371337890625,0.0,3831.3740234375,0.8883026242256165,1.0,0.0,3.0,1.0,0.0
17854380,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.833808422088623,0.4145900309085846,0.3761146664619446,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9747135043144226,0.6544222831726074,0.6208641529083252,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9630669951438904,0.6312118768692017,0.4420490562915802,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8521126508712769,0.4446417689323425,0.4241338670253753,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.6999271512031555,0.2402694672346115,1.1004023551940918,284.987548828125,284.95001220703125,299.8816223144531,292.72808837890625,297.9266052246094,297.2107849121094,284.9964294433594,1.0,0.6722124218940735,0.3589187860488891,0.3589187860488891,1.0,1.0,-3.5591769218444824,0.9523796439170836,2.606797218322754,0.1507995873689651,0.90697181224823,0.90697181224823,0.0,207.1331329345703,209.0,59460.6796875,0.0,3830.47705078125,1.0,279.1047668457031,283.06072998046875,295.68701171875,299.4333190917969,293.1499938964844,293.1499938964844,279.1499938964844,35935.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387332201004028,1.0,0.0,0.0,3.56727933883667,3.5673024654388428,8.491169865010306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8510.7763671875,0.0,1442.59716796875,1895.4371337890625,0.0,3760.919921875,0.8890746831893921,1.0,0.0,3.0,1.0,0.0
17854440,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8336738348007202,0.4148628711700439,0.3762159049510956,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9744512438774108,0.6545532941818237,0.6208188533782959,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9634962677955629,0.6327207684516907,0.4429744184017181,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.852128803730011,0.4451536536216736,0.4244926273822784,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.6998963952064514,0.2405114322900772,1.101132035255432,285.0252990722656,284.95001220703125,299.8852233886719,292.7474975585937,297.9293518066406,297.2138061523437,285.0244445800781,1.0,0.6727346181869507,0.3586906492710113,0.3586906492710113,1.0,1.0,-3.561660051345825,0.9524449706077576,2.609215021133423,0.1503278762102127,0.955322265625,0.955322265625,0.0,207.446044921875,212.0,59681.23828125,0.0,3838.678955078125,1.0,279.1904296875,283.0994873046875,295.7081298828125,299.51104736328125,293.1499938964844,293.1499938964844,278.8500061035156,32449.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342989921569824,1.0,0.0,0.0,3.650290489196777,3.650313854217529,8.890950198292558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9250.9775390625,0.0,1506.9266357421875,1895.4371337890625,0.0,3720.48193359375,0.905308485031128,1.0,0.0,3.0,1.0,0.0
17854500,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.8332737684249878,0.4147526025772095,0.3763456046581268,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.973879873752594,0.6543087363243103,0.6208295822143555,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9635666608810424,0.6337692737579346,0.4439051151275635,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8518794775009155,0.4454190731048584,0.4249090254306793,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.6996532678604126,0.2406321316957473,1.102128505706787,284.9180603027344,284.95001220703125,299.888671875,292.76678466796875,297.9296264648437,297.21356201171875,284.90753173828125,1.0,0.6734486222267151,0.3584625124931335,0.3584625124931335,1.0,1.0,-3.564652919769287,0.9526638984680176,2.611989021301269,0.1500294953584671,0.8964582681655884,0.8964582681655884,0.0,208.065673828125,212.0,60735.83203125,0.0,3850.04052734375,1.0,279.00506591796875,282.9725646972656,295.8009948730469,299.8486328125,293.1499938964844,293.1499938964844,278.8500061035156,34719.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414269924163818,1.0,0.0,0.0,3.6867096424102783,3.686733961105346,9.069245834325556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9159.48046875,0.0,1564.717529296875,1895.4371337890625,0.0,3785.412109375,0.9109901189804076,1.0,0.0,3.0,1.0,0.0
17854560,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.831660270690918,0.4141318798065185,0.3760153949260711,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9719827771186828,0.6535069346427917,0.6203364729881287,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9621846079826356,0.6342416405677795,0.444419801235199,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8504576683044434,0.4452811181545257,0.42498379945755,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6983596682548523,0.2405037730932235,1.1022717952728271,284.8838195800781,284.95001220703125,299.8919372558594,292.78594970703125,297.9262390136719,297.2085266113281,284.8859558105469,1.0,0.6741070747375488,0.3582144677639007,0.3582144677639007,1.0,1.0,-3.564551591873169,0.9518458247184752,2.612705945968628,0.1494307219982147,0.8522661924362183,0.8522661924362183,0.0,209.4180145263672,215.0,60478.40625,0.0,3858.014892578125,1.0,278.92388916015625,282.9410400390625,295.8179016113281,299.8116149902344,293.1499938964844,293.1499938964844,279.1499938964844,39343.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450594782829284,1.0,0.0,0.0,3.5942301750183105,3.5942542552948,8.619956588518107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8420.7919921875,0.0,1496.6343994140625,1895.4371337890625,0.0,3818.346923828125,0.8932455778121948,1.0,0.0,3.0,1.0,0.0
17854620,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8299354314804077,0.4139011204242706,0.375657171010971,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9699090123176576,0.6530821323394775,0.6197824478149414,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9606523513793944,0.635167121887207,0.4449169933795929,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8489013314247131,0.4453874230384826,0.4249981641769409,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.696911633014679,0.2404888868331909,1.1021387577056885,284.9852600097656,284.95001220703125,299.8949890136719,292.8049011230469,297.9252624511719,297.20684814453125,284.9944763183594,1.0,0.6747561693191528,0.3579664230346679,0.3579664230346679,1.0,1.0,-3.563905477523804,0.9508585929870604,2.613046646118164,0.1486377716064453,0.9108275175094604,0.9108275175094604,0.0,210.84686279296875,215.0,59725.921875,0.0,3865.0810546875,1.0,279.10546875,283.0582580566406,295.76495361328125,299.52935791015625,293.1499938964844,293.1499938964844,279.1499938964844,35993.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374240040779114,1.0,0.0,0.0,3.5855937004089355,3.5856170654296875,8.578581400797702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8556.919921875,0.0,1462.642822265625,1895.4371337890625,0.0,3748.995849609375,0.893134593963623,1.0,0.0,3.0,1.0,0.0
17854680,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.829088568687439,0.4141217470169067,0.3757351040840149,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9687593579292296,0.6531445384025574,0.6196992993354797,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9601448774337769,0.6365854740142822,0.4457971751689911,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8481637239456177,0.4458454251289367,0.4253322780132293,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.696195125579834,0.2406880408525467,1.1027995347976685,285.0201110839844,284.95001220703125,299.8978271484375,292.8236694335937,297.9273986816406,297.2094116210937,285.01861572265625,1.0,0.6755791902542114,0.3577183485031128,0.3577183485031128,1.0,1.0,-3.566148042678833,0.9507824778556824,2.615365505218506,0.1480744332075119,0.9561265110969543,0.9561265110969543,0.0,211.8493804931641,218.0,59904.6328125,0.0,3876.904541015625,1.0,279.1904602050781,283.0931396484375,295.78570556640625,299.609130859375,293.1499938964844,293.1499938964844,278.8500061035156,32717.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933144509792328,1.0,0.0,0.0,3.6711113452911377,3.6711349487304688,8.99266467513371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9302.3017578125,0.0,1532.0821533203125,1895.4371337890625,0.0,3709.929931640625,0.9092432856559752,1.0,0.0,3.0,1.0,0.0
17854740,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.828187882900238,0.413979023694992,0.375842809677124,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9675353765487672,0.6528501510620117,0.6196710467338562,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.959541082382202,0.6375609636306763,0.4466835260391235,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8473836779594421,0.4460696280002594,0.4257215857505798,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.6954633593559265,0.2407753318548202,1.1037136316299438,284.9173583984375,284.95001220703125,299.9004211425781,292.8421936035156,297.9272155761719,297.2089233398437,284.9067077636719,1.0,0.6764973998069763,0.35747030377388,0.35747030377388,1.0,1.0,-3.5688822269439697,0.9508541226387024,2.618028163909912,0.1476787477731704,0.8994832634925842,0.8994832634925842,0.0,212.965072631836,218.0,60991.11328125,0.0,3890.674560546875,1.0,279.0040283203125,282.9710998535156,295.8768005371094,299.9427490234375,293.1499938964844,293.1499938964844,278.8500061035156,34805.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940275251865387,1.0,0.0,0.0,3.702656984329224,3.702681303024292,9.147875630333148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9207.529296875,0.0,1583.4822998046875,1895.4371337890625,0.0,3774.947021484375,0.9146791100502014,1.0,0.0,3.0,1.0,0.0
17854800,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.826262354850769,0.4133141636848449,0.3754926919937134,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.96513831615448,0.6519872546195984,0.6191413998603821,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9576795101165771,0.6379404664039612,0.4471514523029327,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8456388711929321,0.4458823502063751,0.425769031047821,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.693855345249176,0.2406119704246521,1.103775978088379,284.8797912597656,284.95001220703125,299.9027099609375,292.86041259765625,297.9233093261719,297.20361328125,284.8824768066406,1.0,0.6772926449775696,0.3572222590446472,0.3572222590446472,1.0,1.0,-3.5685269832611084,0.9499509930610656,2.6185760498046875,0.1470483392477035,0.8515384793281555,0.8515384793281555,0.0,214.6747589111328,221.0,60695.31640625,0.0,3900.18603515625,1.0,278.9239807128906,282.93731689453125,295.89227294921875,299.9042663574219,293.1499938964844,293.1499938964844,279.1499938964844,39740.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439140558242798,1.0,0.0,0.0,3.6087124347686768,3.608736753463745,8.689560786478978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8455.763671875,0.0,1515.3875732421875,1895.4371337890625,0.0,3807.973388671875,0.8961332440376282,1.0,0.0,3.0,1.0,0.0
17854860,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.824349045753479,0.4130736291408539,0.3751213252544403,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.962708055973053,0.651536762714386,0.6185580492019653,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9558240175247192,0.638815701007843,0.4476078748703003,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8438941836357117,0.4459656774997711,0.4257600009441376,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.6922133564949036,0.2405788749456405,1.1035712957382202,284.9860534667969,284.95001220703125,299.9047241210937,292.8783264160156,297.922119140625,297.2019348144531,284.9951171875,1.0,0.6780309081077576,0.3569965958595276,0.3569965958595276,1.0,1.0,-3.5676658153533936,0.9489620327949524,2.618703842163086,0.1462891995906829,0.913360834121704,0.913360834121704,0.0,216.34890747070312,221.0,59955.40625,0.0,3908.1982421875,1.0,279.1059265136719,283.0587463378906,295.8381042480469,299.6182861328125,293.1499938964844,293.1499938964844,279.1499938964844,36031.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362351298332214,1.0,0.0,0.0,3.5997557640075684,3.5997791290283203,8.646480296192749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8599.564453125,0.0,1478.2193603515625,1895.4371337890625,0.0,3738.15673828125,0.8963252902030945,1.0,0.0,3.0,1.0,0.0
17854920,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8233796954154968,0.4132855236530304,0.3751976490020752,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9613341093063354,0.6515750288963318,0.61845862865448,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.955110728740692,0.6401867270469666,0.4484597742557525,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8430300354957581,0.4464045166969299,0.4260814785957336,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6913711428642273,0.2407653927803039,1.104196071624756,285.0219421386719,284.95001220703125,299.9064025878906,292.8958435058594,297.9239807128906,297.2044982910156,285.0204772949219,1.0,0.6789146065711975,0.3567709326744079,0.3567709326744079,1.0,1.0,-3.5697944164276123,0.9489182233810424,2.6208760738372803,0.1457746177911758,0.9598735570907592,0.9598735570907592,0.0,217.51437377929688,224.0,60124.375,0.0,3920.7607421875,1.0,279.1904602050781,283.09478759765625,295.8578491210937,299.6962280273437,293.1499938964844,293.1499938964844,278.8500061035156,32719.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319647550582886,1.0,0.0,0.0,3.682993650436402,3.683017492294312,9.050972380464372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9348.1142578125,0.0,1545.419189453125,1895.4371337890625,0.0,3699.13720703125,0.9120904207229614,1.0,0.0,3.0,1.0,0.0
17854980,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8223981857299805,0.4131262004375458,0.3752995729446411,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9599387645721436,0.6512486934661865,0.6184099316596985,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9543556571006776,0.641101598739624,0.4493133723735809,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8421705961227417,0.4466038942337036,0.4264557957649231,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.690558671951294,0.2408394068479538,1.105077862739563,284.91778564453125,284.95001220703125,299.90771484375,292.9129943847656,297.9234619140625,297.2039794921875,284.9071350097656,1.0,0.6798700094223022,0.3565452694892883,0.3565452694892883,1.0,1.0,-3.5724008083343506,0.9490177035331726,2.623383045196533,0.1454277634620666,0.9026869535446168,0.9026869535446168,0.0,218.7499084472656,224.0,61211.1171875,0.0,3934.9794921875,1.0,279.0032958984375,282.9712219238281,295.9476318359375,300.0292663574219,293.1499938964844,293.1499938964844,278.8500061035156,34805.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391030073165894,1.0,0.0,0.0,3.715111494064331,3.7151360511779785,9.209520044350938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9250.3017578125,0.0,1597.72412109375,1895.4371337890625,0.0,3764.28564453125,0.9174929857254028,1.0,0.0,3.0,1.0,0.0
17855040,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8204376697540283,0.4124388098716736,0.3749353885650635,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.957384467124939,0.6503483057022095,0.6178514361381531,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9523776173591614,0.6414090991020203,0.4497376978397369,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8404149413108826,0.4463865458965301,0.4264810979366302,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6889239549636841,0.2406611442565918,1.105095386505127,284.8797302246094,284.95001220703125,299.9086303710937,292.9297180175781,297.91925048828125,297.1986389160156,284.8822937011719,1.0,0.6806830763816833,0.3563196063041687,0.3563196063041687,1.0,1.0,-3.5718610286712646,0.9481268525123596,2.62373423576355,0.1448427587747573,0.8544756770133972,0.8544756770133972,0.0,220.55291748046875,227.0,60922.7734375,0.0,3944.5908203125,1.0,278.923583984375,282.93707275390625,295.9615783691406,299.98895263671875,293.1499938964844,293.1499938964844,279.1499938964844,39676.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427395462989808,1.0,0.0,0.0,3.6223843097686768,3.622408866882324,8.755528142501134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8494.119140625,0.0,1529.9598388671875,1895.4371337890625,0.0,3797.325439453125,0.8991987109184265,1.0,0.0,3.0,1.0,0.0
17855100,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8184980154037476,0.4121720194816589,0.3745449185371399,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9548239707946776,0.6498559713363647,0.61723393201828,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9504307508468628,0.6422116160392761,0.4501459300518036,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8386764526367188,0.4464375078678131,0.4264456927776336,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.6872736215591431,0.2406125515699386,1.1048372983932495,284.98590087890625,284.95001220703125,299.9091491699219,292.94598388671875,297.91754150390625,297.1968688964844,284.9949645996094,1.0,0.6814246773719788,0.3560939431190491,0.3560939431190491,1.0,1.0,-3.570781707763672,0.9470739960670472,2.623707771301269,0.1440589874982834,0.9160527586936952,0.9160527586936952,0.0,222.2981719970703,227.0,60160.91796875,0.0,3952.4736328125,1.0,279.1063842773437,283.0587463378906,295.9061584472656,299.7008972167969,293.1499938964844,293.1499938964844,279.1499938964844,36058.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351208209991456,1.0,0.0,0.0,3.612525463104248,3.612549304962158,8.707934284757357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8637.9375,0.0,1492.3070068359375,1895.4371337890625,0.0,3727.98779296875,0.8991780281066895,1.0,0.0,3.0,1.0,0.0
17855160,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8174698352813721,0.4123355150222778,0.3745898902416229,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9533266425132751,0.649827241897583,0.6170859932899475,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9496117234230042,0.6434875726699829,0.4509413838386535,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8377727270126343,0.4468271136283874,0.4267317950725555,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6863909363746643,0.2407744824886322,1.1053882837295532,285.01763916015625,284.95001220703125,299.90924072265625,292.96173095703125,297.9187927246094,297.1990966796875,285.016845703125,1.0,0.682297945022583,0.3558787405490875,0.3558787405490875,1.0,1.0,-3.572615385055542,0.946966588497162,2.625648736953736,0.1435396075248718,0.9581605195999146,0.9581605195999146,0.0,223.5297241210937,230.0,60315.5859375,0.0,3964.715576171875,1.0,279.19097900390625,283.09149169921875,295.92462158203125,299.77880859375,293.1499938964844,293.1499938964844,278.8500061035156,33065.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310283660888672,1.0,0.0,0.0,3.6962637901306152,3.696287631988525,9.116312753576494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9386.474609375,0.0,1563.013427734375,1895.4371337890625,0.0,3690.5634765625,0.9146575331687928,1.0,0.0,3.0,1.0,0.0
17855220,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8164610862731934,0.412165105342865,0.3746681213378906,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9518508315086364,0.6494717597961426,0.6169949173927307,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9487953186035156,0.6443479657173157,0.4517461955547333,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8369045853614807,0.4470019042491913,0.4270736873149872,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.6855660080909729,0.2408377379179,1.106199026107788,284.91815185546875,284.95001220703125,299.9088439941406,292.9769287109375,297.9178771972656,297.1986389160156,284.9074401855469,1.0,0.6832347512245178,0.355663537979126,0.355663537979126,1.0,1.0,-3.5749588012695312,0.9470148086547852,2.627943992614746,0.1431828886270523,0.9039348363876344,0.9039348363876344,0.0,224.80303955078125,230.0,61397.92578125,0.0,3978.528564453125,1.0,279.0027770996094,282.9717102050781,296.0117492675781,300.1076965332031,293.1499938964844,293.1499938964844,278.8500061035156,34910.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93815016746521,1.0,0.0,0.0,3.72544527053833,3.7254698276519775,9.26082407204376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9287.8837890625,0.0,1610.4149169921875,1895.4371337890625,0.0,3755.611083984375,0.9199066162109376,1.0,0.0,3.0,1.0,0.0
17855280,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8145230412483215,0.4114651978015899,0.3742949366569519,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9492621421813964,0.6485431790351868,0.6164112091064453,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9468165040016174,0.644593358039856,0.4521310925483703,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8352168202400208,0.4467599093914032,0.4270771741867065,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.6839854717254639,0.2406505793333053,1.1061781644821167,284.8800048828125,284.95001220703125,299.9079895019531,292.9915771484375,297.9132385253906,297.1933898925781,284.8825988769531,1.0,0.6840301752090454,0.3554483354091644,0.3554483354091644,1.0,1.0,-3.5742578506469727,0.9461066722869872,2.6281511783599854,0.142604261636734,0.8557487726211548,0.8557487726211548,0.0,226.61851501464844,233.0,61098.8125,0.0,3987.800537109375,1.0,278.9233093261719,282.9377136230469,296.0234069824219,300.06402587890625,293.1499938964844,293.1499938964844,279.1499938964844,39743.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417666792869568,1.0,0.0,0.0,3.6319925785064697,3.632016897201538,8.802036859378859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8525.3671875,0.0,1541.097900390625,1895.4371337890625,0.0,3788.496826171875,0.9013790488243104,1.0,0.0,3.0,1.0,0.0
17855340,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8125940561294556,0.411182552576065,0.3738922476768493,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9466751217842102,0.6480199694633484,0.615766704082489,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9448704719543456,0.6453330516815186,0.4524962604045868,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8335431218147278,0.4467855989933014,0.4270189106464386,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6823909282684326,0.2405937016010284,1.1058847904205322,284.98663330078125,284.95001220703125,299.9065856933594,293.005615234375,297.9110717773437,297.1916198730469,284.9956970214844,1.0,0.6847521662712097,0.3552331328392029,0.3552331328392029,1.0,1.0,-3.573009729385376,0.9450343251228333,2.6279754638671875,0.1418264061212539,0.9177741408348083,0.9177741408348083,0.0,228.37350463867188,233.0,60324.70703125,0.0,3995.298583984375,1.0,279.1066589355469,283.0600280761719,295.9660339355469,299.7729187011719,293.1499938964844,293.1499938964844,279.1499938964844,36096.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341822266578674,1.0,0.0,0.0,3.621571302413941,3.6215951442718506,8.751598556955287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8669.916015625,0.0,1502.487060546875,1895.4371337890625,0.0,3719.4150390625,0.9012280106544496,1.0,0.0,3.0,1.0,0.0
17855400,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.811588704586029,0.4113538265228271,0.3739352524280548,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9451867938041688,0.6479849219322205,0.6156028509140015,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9440725445747375,0.6465775966644287,0.4532611966133117,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8326884508132935,0.4471684694290161,0.4272909164428711,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.6815561652183533,0.2407589256763458,1.106425166130066,285.0221862792969,284.95001220703125,299.9046630859375,293.0189819335937,297.9118957519531,297.1940612792969,285.020751953125,1.0,0.6856079697608948,0.3550179302692413,0.3550179302692413,1.0,1.0,-3.5747549533843994,0.9449002146720886,2.629854679107666,0.1412823796272277,0.9642065167427064,0.9642065167427064,0.0,229.59776306152344,236.0,60471.9453125,0.0,4007.296875,1.0,279.19049072265625,283.0957946777344,295.98223876953125,299.8471374511719,293.1499938964844,293.1499938964844,278.8500061035156,32837.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930075228214264,1.0,0.0,0.0,3.703226327896118,3.703250169754028,9.150688811132568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9423.6181640625,0.0,1569.1845703125,1895.4371337890625,0.0,3681.830810546875,0.916613221168518,1.0,0.0,3.0,1.0,0.0
