time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855460,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.8105830550193787,0.4111548960208893,0.3740038573741913,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9437035322189332,0.6475862264633179,0.6154884696006775,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9432557225227356,0.6473601460456848,0.454027771949768,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8318538069725037,0.4473101496696472,0.4276145696640014,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.6807677149772644,0.2408122718334198,1.1072251796722412,284.917724609375,284.95001220703125,299.9021911621094,293.0316772460937,297.9103698730469,297.1934814453125,284.9070129394531,1.0,0.6865271329879761,0.3548017740249634,0.3548017740249634,1.0,1.0,-3.5769784450531006,0.9449062943458556,2.6320722103118896,0.1409025937318802,0.9069530367851256,0.9069530367851256,0.0,230.87603759765625,236.0,61556.30078125,0.0,4020.864013671875,1.0,279.0021667480469,282.9718322753906,296.0672302246094,300.1752319335937,293.1499938964844,293.1499938964844,278.8500061035156,34854.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372910857200624,1.0,0.0,0.0,3.734213590621948,3.734238386154175,9.304469585913466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9319.5751953125,0.0,1620.1221923828125,1895.4371337890625,0.0,3747.784912109375,0.921847939491272,1.0,0.0,3.0,1.0,0.0
17855520,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8086108565330505,0.4104230105876922,0.3736043274402618,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9410819411277772,0.6466107964515686,0.614863395690918,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.941256046295166,0.6475200653076172,0.4543564617633819,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8302057385444641,0.4470297992229461,0.4275852143764496,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.679228663444519,0.2406114637851715,1.1071559190750122,284.8787841796875,284.95001220703125,299.89910888671875,293.0436706542969,297.90509033203125,297.18817138671875,284.88140869140625,1.0,0.6872974634170532,0.3545856177806854,0.3545856177806854,1.0,1.0,-3.576030731201172,0.943918228149414,2.632112503051758,0.1402871012687683,0.8580319285392761,0.8580319285392761,0.0,232.7112579345703,239.0,61265.72265625,0.0,4029.61328125,1.0,278.9229736328125,282.937255859375,296.0762023925781,300.1286315917969,293.1499938964844,293.1499938964844,279.1499938964844,39661.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409767985343932,1.0,0.0,0.0,3.641889572143554,3.641914129257202,8.850072958921373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8553.40625,0.0,1551.500732421875,1895.4371337890625,0.0,3781.322998046875,0.9036173224449158,1.0,0.0,3.0,1.0,0.0
17855580,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8066347241401672,0.4101076424121856,0.3731735646724701,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9384702444076538,0.6460391283035278,0.6141752600669861,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9392921328544616,0.6481766700744629,0.4546638131141662,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8285670876502991,0.4470162391662597,0.4274914264678955,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.6776743531227112,0.2405398786067962,1.106804132461548,284.9852600097656,284.95001220703125,299.8953857421875,293.0549011230469,297.9022216796875,297.1863098144531,284.994384765625,1.0,0.687990665435791,0.3543694615364074,0.3543694615364074,1.0,1.0,-3.5745136737823486,0.9427594542503356,2.631754159927368,0.1394695490598678,0.919424295425415,0.919424295425415,0.0,234.4828948974609,239.0,60462.875,0.0,4036.50439453125,1.0,279.10699462890625,283.0596923828125,296.01629638671875,299.8341369628906,293.1499938964844,293.1499938964844,279.1499938964844,36128.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335011839866638,1.0,0.0,0.0,3.6304640769958496,3.63048791885376,8.794629593467107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8696.806640625,0.0,1512.5015869140625,1895.4371337890625,0.0,3713.19091796875,0.9032111763954164,1.0,0.0,3.0,1.0,0.0
17855640,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8055927157402039,0.4102515876293182,0.3731909096240997,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9369603395462036,0.645959734916687,0.6139692068099976,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9384692311286926,0.6493471264839172,0.4553757905960083,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8277204036712646,0.4473635256290436,0.4277295470237732,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.676855742931366,0.2406924366950988,1.107288122177124,285.0206298828125,284.95001220703125,299.8910522460937,293.0653381347656,297.9023132324219,297.1885986328125,285.0191650390625,1.0,0.6888158917427063,0.3541533052921295,0.3541533052921295,1.0,1.0,-3.576004981994629,0.9425420165061952,2.633462905883789,0.138883888721466,0.9652888178825378,0.9652888178825378,0.0,235.7173614501953,242.0,60597.55078125,0.0,4047.929931640625,1.0,279.1905212402344,283.0952453613281,296.0296630859375,299.9052734375,293.1499938964844,293.1499938964844,278.8500061035156,32906.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929508626461029,1.0,0.0,0.0,3.711293935775757,3.711318016052246,9.19060255455406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9451.5234375,0.0,1578.9033203125,1895.4371337890625,0.0,3676.636474609375,0.9183705449104308,1.0,0.0,3.0,1.0,0.0
17855700,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8045594692230225,0.4100283682346344,0.3732369840145111,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9354681372642516,0.6455197930335999,0.6138152480125427,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9376367330551147,0.6500527858734131,0.4560909569263458,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8268990516662598,0.4474707543849945,0.4280209243297577,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.6760890483856201,0.2407341599464416,1.1080368757247925,284.9164428710937,284.95001220703125,299.88604736328125,293.074951171875,297.9000549316406,297.18798828125,284.90576171875,1.0,0.6897038221359253,0.3539371490478515,0.3539371490478515,1.0,1.0,-3.577991247177124,0.9424724578857422,2.635518789291382,0.1384670436382293,0.9077985286712646,0.9077985286712646,0.0,237.0009002685547,242.0,61670.28515625,0.0,4060.941162109375,1.0,279.0017395019531,282.9716491699219,296.1112365722656,300.229248046875,293.1499938964844,293.1499938964844,278.8500061035156,34911.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367870092391968,1.0,0.0,0.0,3.740812063217163,3.7408366203308105,9.337380220131308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9343.5283203125,0.0,1628.2232666015625,1895.4371337890625,0.0,3743.189453125,0.9233706593513488,1.0,0.0,3.0,1.0,0.0
17855760,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8025911450386047,0.4092909097671509,0.3728265464305877,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.932890772819519,0.6445240378379822,0.6131637692451477,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9356714487075806,0.6501477956771851,0.456372857093811,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8253119587898254,0.4471696317195892,0.4279669523239136,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.6746212244033813,0.2405300736427307,1.1079365015029907,284.8797607421875,284.95001220703125,299.8803405761719,293.0837097167969,297.8942565917969,297.182861328125,284.8817749023437,1.0,0.6904458999633789,0.3537306785583496,0.3537306785583496,1.0,1.0,-3.5768752098083496,0.9414613246917723,2.635413885116577,0.1378491371870041,0.8610137104988098,0.8610137104988098,0.0,238.82598876953125,245.0,61388.34765625,0.0,4069.181396484375,1.0,278.9222106933594,282.938720703125,296.11688232421875,300.1776428222656,293.1499938964844,293.1499938964844,279.1499938964844,39444.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404758214950562,1.0,0.0,0.0,3.648911714553833,3.648936271667481,8.884234148354153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8577.1220703125,0.0,1557.72607421875,1895.4371337890625,0.0,3776.770263671875,0.9054235219955444,1.0,0.0,3.0,1.0,0.0
17855820,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8006255626678467,0.4089412987232208,0.3723759353160858,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9303089380264282,0.6439028382301331,0.6124410033226013,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9337149858474731,0.6507022976875305,0.4566200971603393,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8237127661705017,0.4471162557601928,0.4278438091278076,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.6731237769126892,0.2404452264308929,1.1075478792190552,284.98388671875,284.95001220703125,299.8739013671875,293.091552734375,297.8905334472656,297.1808166503906,284.9931335449219,1.0,0.691110372543335,0.35352423787117,0.35352423787117,1.0,1.0,-3.575140953063965,0.9402663707733154,2.6348745822906494,0.1370341926813125,0.9202473163604736,0.9202473163604736,0.0,240.6011199951172,245.0,60549.9140625,0.0,4075.512451171875,1.0,279.10711669921875,283.0599060058594,296.0538635253906,299.8795471191406,293.1499938964844,293.1499938964844,279.1499938964844,36183.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331092238426208,1.0,0.0,0.0,3.63546633720398,3.6354901790618896,8.818882406558259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8714.7451171875,0.0,1518.42919921875,1895.4371337890625,0.0,3709.607421875,0.9043782353401184,1.0,0.0,3.0,1.0,0.0
17855880,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7995850443840027,0.4090575873851776,0.3723671734333038,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9287970662117004,0.6437786221504211,0.6121923923492432,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9328614473342896,0.6517781615257263,0.4572657942771911,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8228684067726135,0.4474278688430786,0.4280479252338409,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.67232346534729,0.2405865043401718,1.1079822778701782,285.01910400390625,284.95001220703125,299.8667297363281,293.09844970703125,297.8897705078125,297.18292236328125,285.0177001953125,1.0,0.6919034719467163,0.3533177673816681,0.3533177673816681,1.0,1.0,-3.576369285583496,0.9399968385696412,2.6363725662231445,0.1364405006170272,0.9655609726905824,0.9655609726905824,0.0,241.84425354003903,248.0,60675.5,0.0,4086.322021484375,1.0,279.19049072265625,283.0953063964844,296.0638122558594,299.9468688964844,293.1499938964844,293.1499938964844,278.8500061035156,32959.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292246103286744,1.0,0.0,0.0,3.715600252151489,3.7156243324279785,9.211943279296976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9469.341796875,0.0,1584.224853515625,1895.4371337890625,0.0,3674.031982421875,0.9193782210350036,1.0,0.0,3.0,1.0,0.0
17855940,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.7985648512840271,0.4088089168071747,0.3723900616168976,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9273135662078856,0.6432958245277405,0.6119979023933411,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9320045709609984,0.6523852944374084,0.4579148888587951,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8220526576042175,0.4474996030330658,0.428306519985199,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.6715787649154663,0.2406172752380371,1.1086844205856323,284.9149475097656,284.95001220703125,299.8587646484375,293.1044006347656,297.8866882324219,297.1822204589844,284.9042358398437,1.0,0.6927585601806641,0.3531112968921661,0.3531112968921661,1.0,1.0,-3.578104019165039,0.9398786425590516,2.6382253170013428,0.1360171288251876,0.9076144695281982,0.9076144695281982,0.0,243.1327667236328,248.0,61729.6484375,0.0,4098.72802734375,1.0,279.00152587890625,282.9718017578125,296.1415100097656,300.266357421875,293.1499938964844,293.1499938964844,278.8500061035156,34973.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365772008895874,1.0,0.0,0.0,3.744054794311523,3.74407958984375,9.353576615467318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9357.8505859375,0.0,1632.470703125,1895.4371337890625,0.0,3741.2763671875,0.9241278171539308,1.0,0.0,3.0,1.0,0.0
17856000,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7966200709342957,0.4080283641815185,0.3719481825828552,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9247648119926452,0.6422399282455444,0.6112974882125854,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9300207495689392,0.6523532867431641,0.4581175148487091,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8204768896102905,0.4471490681171417,0.4282126128673553,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.6701496839523315,0.2403943091630935,1.1085208654403689,284.8758239746094,284.95001220703125,299.8500061035156,293.1093444824219,297.87994384765625,297.17694091796875,284.87841796875,1.0,0.6934646964073181,0.3529048264026642,0.3529048264026642,1.0,1.0,-3.576672077178955,0.9387717843055724,2.637900114059448,0.1353635489940643,0.8575955033302307,0.8575955033302307,0.0,244.9721221923828,251.0,61402.47265625,0.0,4106.21630859375,1.0,278.9226989746094,282.9374084472656,296.1431884765625,300.21044921875,293.1499938964844,293.1499938964844,279.1499938964844,39845.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403728246688844,1.0,0.0,0.0,3.6494526863098153,3.649477243423462,8.886868840818352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8581.4482421875,0.0,1561.3248291015625,1895.4371337890625,0.0,3775.833984375,0.9052653908729552,1.0,0.0,3.0,1.0,0.0
17856060,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7947018146514893,0.407667875289917,0.3714760243892669,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9222511053085328,0.6415919661521912,0.6105367541313171,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9280769228935242,0.6528211236000061,0.4582932293415069,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8189027905464172,0.4470703899860382,0.4280559420585632,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.668707549571991,0.2403039634227752,1.1080808639526367,284.9838562011719,284.95001220703125,299.8407897949219,293.11376953125,297.8755798339844,297.1749267578125,284.9928894042969,1.0,0.6940940022468567,0.3527217507362366,0.3527217507362366,1.0,1.0,-3.5746774673461914,0.937566578388214,2.637110948562622,0.1345785707235336,0.9193812012672424,0.9193812012672424,0.0,246.7442169189453,251.0,60576.015625,0.0,4111.8291015625,1.0,279.1071472167969,283.0616760253906,296.07635498046875,299.90625,293.1499938964844,293.1499938964844,279.1499938964844,36231.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330094456672668,1.0,0.0,0.0,3.635699033737183,3.6357228755950928,8.820011316856835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8723.2451171875,0.0,1519.041015625,1895.4371337890625,0.0,3708.69482421875,0.9044713377952576,1.0,0.0,3.0,1.0,0.0
17856120,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.793695330619812,0.4077630639076233,0.3714531362056732,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9207909107208252,0.6414307355880737,0.6102585196495056,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9272244572639464,0.6538024544715881,0.4588765799999237,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8180743455886841,0.4473509490489959,0.4282340407371521,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.6679454445838928,0.2404379248619079,1.1084882020950315,285.0181884765625,284.95001220703125,299.8315124511719,293.1181640625,297.87420654296875,297.1769104003906,285.0167236328125,1.0,0.6948556900024414,0.3525386750698089,0.3525386750698089,1.0,1.0,-3.575714349746704,0.937311053276062,2.6384031772613525,0.1340321600437164,0.9638590216636658,0.9638590216636658,0.0,247.9784393310547,254.0,60683.625,0.0,4122.09326171875,1.0,279.1905212402344,283.0964660644531,296.0834350585937,299.9697265625,293.1499938964844,293.1499938964844,278.8500061035156,33042.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291039109230042,1.0,0.0,0.0,3.715254783630371,3.715278863906861,9.2102305870867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9475.6689453125,0.0,1584.462890625,1895.4371337890625,0.0,3672.9248046875,0.9192299246788024,1.0,0.0,3.0,1.0,0.0
17856180,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.7927002906799316,0.4074940085411072,0.3714573681354522,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9193532466888428,0.6409121751785278,0.6100296974182129,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9263595938682556,0.6543149352073669,0.4594604671001434,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8172659277915955,0.4473912417888641,0.4284632503986358,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.6672322154045105,0.2404616624116897,1.1091587543487549,284.9147644042969,284.95001220703125,299.8221435546875,293.1225280761719,297.8708190917969,297.1761779785156,284.904052734375,1.0,0.6956791281700134,0.3523556292057037,0.3523556292057037,1.0,1.0,-3.57723331451416,0.9371992349624634,2.6400341987609863,0.1336549520492553,0.9062269926071168,0.9062269926071168,0.0,249.2640075683593,254.0,61731.21875,0.0,4133.93017578125,1.0,279.0016174316406,282.973876953125,296.1589050292969,300.2855529785156,293.1499938964844,293.1499938964844,278.8500061035156,35037.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363524317741394,1.0,0.0,0.0,3.742221117019653,3.742245674133301,9.34441573008371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9362.142578125,0.0,1630.8282470703125,1895.4371337890625,0.0,3739.2265625,0.923751950263977,1.0,0.0,3.0,1.0,0.0
17856240,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7908114790916443,0.4066945612430572,0.3709984719753265,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.916911005973816,0.6398240923881531,0.609298050403595,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9244067668914796,0.6541855931282043,0.4595969915390014,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8157113790512085,0.4470100700855255,0.4283405244350433,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.6658656597137451,0.2402325719594955,1.1089670658111572,284.8761291503906,284.95001220703125,299.8127136230469,293.1268310546875,297.8640441894531,297.1710205078125,284.878662109375,1.0,0.6963550448417664,0.3521725535392761,0.3521725535392761,1.0,1.0,-3.5755953788757324,0.936103343963623,2.6394920349121094,0.133052185177803,0.8565526008605957,0.8565526008605957,0.0,251.098388671875,257.0,61388.9921875,0.0,4140.830078125,1.0,278.9227905273437,282.93994140625,296.15948486328125,300.2274780273437,293.1499938964844,293.1499938964844,279.1499938964844,39917.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400054216384888,1.0,0.0,0.0,3.646695375442505,3.646719932556152,8.873444699020183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8584.384765625,0.0,1558.77978515625,1895.4371337890625,0.0,3772.493896484375,0.9046282768249512,1.0,0.0,3.0,1.0,0.0
17856300,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7889482378959656,0.4063140153884887,0.3705092966556549,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9145166873931884,0.6391435265541077,0.6085074543952942,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9224966764450072,0.654558539390564,0.4597063064575195,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8141523599624634,0.4469013810157776,0.4281557500362396,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.66448575258255,0.2401368021965026,1.1085023880004885,284.9843139648437,284.95001220703125,299.8031921386719,293.1311340332031,297.859619140625,297.1690368652344,284.9933166503906,1.0,0.6969554424285889,0.3519894778728485,0.3519894778728485,1.0,1.0,-3.5734012126922607,0.934841811656952,2.638559341430664,0.1322507113218307,0.918603777885437,0.918603777885437,0.0,252.86544799804688,257.0,60570.50390625,0.0,4145.86572265625,1.0,279.1070556640625,283.0644226074219,296.0925598144531,299.92242431640625,293.1499938964844,293.1499938964844,279.1499938964844,36240.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325249195098876,1.0,0.0,0.0,3.6328165531158447,3.632840394973755,8.806030677988019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8726.283203125,0.0,1515.92919921875,1895.4371337890625,0.0,3704.262939453125,0.9038487672805786,1.0,0.0,3.0,1.0,0.0
17856360,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7879447340965271,0.4063657224178314,0.3704566359519958,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9131000638008118,0.6389243006706238,0.6081855893135071,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.921615183353424,0.6554239392280579,0.4602154493331909,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8133049011230469,0.4471342265605926,0.4282970726490021,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6637402176856995,0.2402554601430893,1.1088662147521973,285.0164794921875,284.95001220703125,299.79364013671875,293.1354064941406,297.8580017089844,297.1707458496094,285.0151672363281,1.0,0.6976850032806396,0.351820170879364,0.351820170879364,1.0,1.0,-3.5741641521453857,0.9345415234565736,2.639622688293457,0.1317203938961029,0.9604787230491638,0.9604787230491638,0.0,254.1112670898437,260.0,60657.1796875,0.0,4155.48681640625,1.0,279.19097900390625,283.0975341796875,296.099853515625,299.98638916015625,293.1499938964844,293.1499938964844,278.8500061035156,33235.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286116361618042,1.0,0.0,0.0,3.713104248046875,3.713128328323364,9.199570172313544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9477.1064453125,0.0,1583.469482421875,1895.4371337890625,0.0,3668.408935546875,0.9185255169868468,1.0,0.0,3.0,1.0,0.0
17856420,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.7869663834571838,0.4060803949832916,0.3704366385936737,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9117260575294496,0.6383754014968872,0.6079177260398865,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9207420945167542,0.6558540463447571,0.4607336819171905,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8124865293502808,0.4471446275711059,0.4284915030002594,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.6630508899688721,0.2402732968330383,1.1094928979873655,284.9152526855469,284.95001220703125,299.78399658203125,293.1396179199219,297.8546447753906,297.17010498046875,284.904541015625,1.0,0.6984753012657166,0.3516508936882019,0.3516508936882019,1.0,1.0,-3.575433254241944,0.9343953728675842,2.641037702560425,0.1313562244176864,0.9042685031890868,0.9042685031890868,0.0,255.3975524902344,260.0,61712.72265625,0.0,4166.67919921875,1.0,279.0018920898437,282.9769287109375,296.1752014160156,300.3012084960937,293.1499938964844,293.1499938964844,278.8500061035156,35109.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357799291610718,1.0,0.0,0.0,3.738471746444702,3.7384965419769287,9.325701171292168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9364.0458984375,0.0,1627.022216796875,1895.4371337890625,0.0,3734.00390625,0.9229530096054076,1.0,0.0,3.0,1.0,0.0
17856480,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7851409912109375,0.4052655100822449,0.3699640333652496,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9094446301460266,0.6372604370117188,0.6071597933769226,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.918846309185028,0.6556380391120911,0.4608120620250702,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.810940682888031,0.4467349946498871,0.4283415675163269,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6617497801780701,0.2400398850440979,1.109278917312622,284.876953125,284.95001220703125,299.7742919921875,293.143798828125,297.8480224609375,297.16522216796875,284.8795166015625,1.0,0.6991224884986877,0.3514816164970398,0.3514816164970398,1.0,1.0,-3.573617458343506,0.933288872241974,2.6403286457061768,0.1307780444622039,0.8549945950508118,0.8549945950508118,0.0,257.2214660644531,263.0,61359.06640625,0.0,4173.02734375,1.0,278.92291259765625,282.9433898925781,296.17584228515625,300.2427978515625,293.1499938964844,293.1499938964844,279.1499938964844,40009.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393814206123352,1.0,0.0,0.0,3.641673803329468,3.6416983604431152,8.849023629409203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8584.8818359375,0.0,1553.8526611328125,1895.4371337890625,0.0,3766.81884765625,0.903509795665741,1.0,0.0,3.0,1.0,0.0
17856540,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.7833384275436401,0.4048678278923034,0.3694605529308319,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9072238802909852,0.6365524530410767,0.6063441634178162,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9169938564300536,0.6559255123138428,0.4608617722988128,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8093823790550232,0.4465984106063843,0.4281305372714996,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.6604342460632324,0.2399407178163528,1.1087974309921265,284.9851989746094,284.95001220703125,299.7645263671875,293.14794921875,297.8436279296875,297.163330078125,284.9941711425781,1.0,0.6996961236000061,0.3513123095035553,0.3513123095035553,1.0,1.0,-3.5712523460388184,0.9320191740989684,2.639233350753784,0.1300025731325149,0.9175193309783936,0.9175193309783936,0.0,258.97967529296875,263.0,60549.34375,0.0,4177.53466796875,1.0,279.1068725585937,283.0678405761719,296.10894775390625,299.9377136230469,293.1499938964844,293.1499938964844,279.1499938964844,36239.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931865394115448,1.0,0.0,0.0,3.628348827362061,3.62837266921997,8.784384135651635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8727.58203125,0.0,1510.9964599609375,1895.4371337890625,0.0,3698.2275390625,0.902853786945343,1.0,0.0,3.0,1.0,0.0
17856600,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7823813557624817,0.404916375875473,0.3694004118442535,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9059298634529114,0.6363198161125183,0.6060047149658203,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9161462187767028,0.6567297577857971,0.4613222181797027,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8085418939590454,0.4468145668506622,0.4282518625259399,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.6597360968589783,0.2400628626346588,1.109161615371704,285.01873779296875,284.95001220703125,299.7547302246094,293.15203857421875,297.842041015625,297.1651306152344,285.0172424316406,1.0,0.7004022598266602,0.3511430323123932,0.3511430323123932,1.0,1.0,-3.5719027519226074,0.9316866993904114,2.640216112136841,0.1294586509466171,0.9617712497711182,0.9617712497711182,0.0,260.2094421386719,266.0,60654.8125,0.0,4186.7626953125,1.0,279.1905212402344,283.1020812988281,296.1162109375,300.0010681152344,293.1499938964844,293.1499938964844,278.8500061035156,33031.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278746247291564,1.0,0.0,0.0,3.708255052566528,3.7082791328430176,9.175557806884172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9479.3408203125,0.0,1576.38623046875,1895.4371337890625,0.0,3661.64453125,0.9176613688468932,1.0,0.0,3.0,1.0,0.0
17856660,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7814282178878784,0.4045999050140381,0.3693632185459137,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9046605229377748,0.6357293128967285,0.6057091951370239,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9152844548225404,0.6570646166801453,0.4617847502231598,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8077113032341003,0.4467871487140655,0.4284197688102722,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.6590792536735535,0.2400729358196258,1.109778881072998,284.9151306152344,284.95001220703125,299.7448425292969,293.1560974121094,297.838623046875,297.1644897460937,284.9044189453125,1.0,0.7011688947677612,0.3509750962257385,0.3509750962257385,1.0,1.0,-3.573007822036743,0.9314931631088256,2.641514778137207,0.1290849447250366,0.9041289687156676,0.9041289687156676,0.0,261.4962463378906,266.0,61693.62890625,0.0,4197.52978515625,1.0,279.00201416015625,282.97955322265625,296.19171142578125,300.3166198730469,293.1499938964844,293.1499938964844,278.8500061035156,35051.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350675344467164,1.0,0.0,0.0,3.7350122928619385,3.735037088394165,9.3084497621021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9365.748046875,0.0,1622.556396484375,1895.4371337890625,0.0,3727.501220703125,0.9221253395080566,1.0,0.0,3.0,1.0,0.0
17856720,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7796392440795898,0.4037551879882812,0.3688641190528869,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9025630354881288,0.634574830532074,0.6049140095710754,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.913431704044342,0.6567497253417969,0.4617966115474701,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8061314225196838,0.4463389217853546,0.4282346069812774,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.6578231453895569,0.239830270409584,1.1095298528671265,284.87664794921875,284.95001220703125,299.73492431640625,293.1600952148437,297.83209228515625,297.1597900390625,284.8791809082031,1.0,0.7017887234687805,0.3508071601390838,0.3508071601390838,1.0,1.0,-3.570950984954834,0.9303171038627625,2.6406338214874268,0.1284883171319961,0.854666531085968,0.854666531085968,0.0,263.3290100097656,269.0,61341.046875,0.0,4203.2734375,1.0,278.9230041503906,282.94586181640625,296.1922912597656,300.2583312988281,293.1499938964844,293.1499938964844,279.1499938964844,39971.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938691258430481,1.0,0.0,0.0,3.638538360595703,3.638562917709351,8.833792435325449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8587.0498046875,0.0,1550.0740966796875,1895.4371337890625,0.0,3760.537841796875,0.902798056602478,1.0,0.0,3.0,1.0,0.0
17856780,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7778748869895935,0.4033279418945312,0.3683349192142486,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9005094766616821,0.6338275074958801,0.6040624976158142,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9116292595863342,0.6569408774375916,0.4617791771888733,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8045375943183899,0.4461645185947418,0.4279885292053222,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.6565529704093933,0.239721804857254,1.1090104579925537,284.9845275878906,284.95001220703125,299.7249450683594,293.1640319824219,297.8276672363281,297.157958984375,284.9934997558594,1.0,0.702333927154541,0.3506392240524292,0.3506392240524292,1.0,1.0,-3.568343162536621,0.9289776086807252,2.639365673065185,0.127694234251976,0.9167684316635132,0.9167684316635132,0.0,265.09307861328125,269.0,60530.39453125,0.0,4207.150390625,1.0,279.1067810058594,283.07000732421875,296.1252136230469,299.9532165527344,293.1499938964844,293.1499938964844,279.1499938964844,36234.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931198000907898,1.0,0.0,0.0,3.625136613845825,3.625160455703736,8.768838029027393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8729.009765625,0.0,1507.4273681640625,1895.4371337890625,0.0,3692.117431640625,0.9021270275115968,1.0,0.0,3.0,1.0,0.0
17856840,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7769307494163513,0.4033481478691101,0.3682493865489959,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8992836475372314,0.6335556507110596,0.6036866903305054,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.910786747932434,0.6576579809188843,0.4621767103672027,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8036741614341736,0.4463435411453247,0.4280752837657928,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6558756232261658,0.2398349195718765,1.1093367338180542,285.01788330078125,284.95001220703125,299.7149353027344,293.1679077148437,297.8259582519531,297.1596374511719,285.016357421875,1.0,0.7030106782913208,0.3504712879657745,0.3504712879657745,1.0,1.0,-3.568756580352783,0.9285759329795836,2.6401805877685547,0.1271308660507202,0.9606450200080872,0.9606450200080872,0.0,266.3274841308594,272.0,60633.24609375,0.0,4215.77783203125,1.0,279.1905212402344,283.1041259765625,296.1322326660156,300.01611328125,293.1499938964844,293.1499938964844,278.8500061035156,33031.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272176027297974,1.0,0.0,0.0,3.7050182819366455,3.705042362213135,9.159546721093648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9480.2177734375,0.0,1572.696044921875,1895.4371337890625,0.0,3655.61181640625,0.916931927204132,1.0,0.0,3.0,1.0,0.0
17856900,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.7759950757026672,0.4030064046382904,0.3681886196136474,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8980690240859985,0.6329291462898254,0.6033562421798706,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9099397659301758,0.657909631729126,0.4625811576843261,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8028294444084167,0.4462801516056061,0.4282093048095703,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.6552413702011108,0.2398364543914795,1.1099168062210083,284.91436767578125,284.95001220703125,299.7048645019531,293.1717529296875,297.82257080078125,297.1591186523437,284.9036560058594,1.0,0.7037478089332581,0.3503033816814422,0.3503033816814422,1.0,1.0,-3.5696358680725098,0.9283125400543212,2.6413233280181885,0.1267345249652862,0.9027695655822754,0.9027695655822754,0.0,267.6161193847656,272.0,61664.75390625,0.0,4225.95849609375,1.0,279.0022277832031,282.9818420410156,296.2074279785156,300.3310241699219,293.1499938964844,293.1499938964844,278.8500061035156,35074.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344093799591064,1.0,0.0,0.0,3.731288433074951,3.731312990188599,9.28989720705431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9366.0673828125,0.0,1618.420654296875,1895.4371337890625,0.0,3721.49072265625,0.921291708946228,1.0,0.0,3.0,1.0,0.0
17856960,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.774275541305542,0.4021605849266052,0.3676794767379761,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8960607051849365,0.6317657828330994,0.6025417447090149,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9081910848617554,0.6575351357460022,0.4625453948974609,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8012763261795044,0.4458144009113312,0.4279997646808624,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.6540497541427612,0.239595890045166,1.109653115272522,284.8792419433594,284.95001220703125,299.6947631835937,293.175537109375,297.8163452148437,297.15484619140625,284.88134765625,1.0,0.7043424844741821,0.3501475155353546,0.3501475155353546,1.0,1.0,-3.567439079284668,0.9271303415298462,2.640308618545532,0.1261560618877411,0.856635570526123,0.856635570526123,0.0,269.43316650390625,275.0,61340.6171875,0.0,4231.21240234375,1.0,278.9225769042969,282.95086669921875,296.20770263671875,300.2711486816406,293.1499938964844,293.1499938964844,279.1499938964844,39658.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379733204841614,1.0,0.0,0.0,3.635102510452272,3.635127067565918,8.817117418402631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8592.87890625,0.0,1543.917724609375,1895.4371337890625,0.0,3754.000732421875,0.9024248123168944,1.0,0.0,3.0,1.0,0.0
17857020,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7725645899772644,0.4016995131969452,0.3671333193778991,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8940577507019043,0.6309770941734314,0.6016655564308167,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9064785838127136,0.6576284766197205,0.4624716639518738,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7997128367424011,0.4456005990505218,0.4277264773845672,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6528344750404358,0.2394780814647674,1.1091183423995972,284.98345947265625,284.95001220703125,299.68463134765625,293.17926025390625,297.8119506835937,297.1530456542969,284.9925842285156,1.0,0.704863965511322,0.3499916791915893,0.3499916791915893,1.0,1.0,-3.5646626949310303,0.9257780909538268,2.6388845443725586,0.125389277935028,0.9159433841705322,0.9159433841705322,0.0,271.1945495605469,275.0,60501.48046875,0.0,4234.59912109375,1.0,279.1066589355469,283.0721435546875,296.1406555175781,299.9671325683594,293.1499938964844,293.1499938964844,279.1499938964844,36252.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305186867713928,1.0,0.0,0.0,3.6210126876831055,3.621036529541016,8.748899062993587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8728.5498046875,0.0,1503.03271484375,1895.4371337890625,0.0,3685.89453125,0.901225447654724,1.0,0.0,3.0,1.0,0.0
17857080,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7716314792633057,0.4016928076744079,0.3670210540294647,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8928422331809998,0.630669355392456,0.6012539863586426,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.905653178691864,0.6582661271095276,0.4628084003925323,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7988479137420654,0.4457444846630096,0.4277787804603576,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6521760821342468,0.2395834624767303,1.1094088554382324,285.0171813964844,284.95001220703125,299.6744384765625,293.1828918457031,297.8101806640625,297.1546630859375,285.01568603515625,1.0,0.7055132985115051,0.3498358428478241,0.3498358428478241,1.0,1.0,-3.56484317779541,0.925342857837677,2.639500379562378,0.124841034412384,0.9598785638809204,0.9598785638809204,0.0,272.4356994628906,278.0,60611.27734375,0.0,4242.6455078125,1.0,279.19049072265625,283.1065673828125,296.1473388671875,300.0296325683594,293.1499938964844,293.1499938964844,278.8500061035156,32996.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265419840812684,1.0,0.0,0.0,3.701072931289673,3.701096773147583,9.14004999685858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9480.05078125,0.0,1567.9478759765625,1895.4371337890625,0.0,3649.405029296875,0.9161245226860046,1.0,0.0,3.0,1.0,0.0
17857140,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7707143425941467,0.4013257622718811,0.3669374585151672,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8916454315185547,0.6300084590911865,0.6008910536766052,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9048376679420472,0.6584430932998657,0.4631603956222534,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7980079650878906,0.4456459581851959,0.4278803169727325,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.6515644192695618,0.2395769655704498,1.10995614528656,284.913330078125,284.95001220703125,299.66424560546875,293.1864929199219,297.8068542480469,297.1542663574219,284.90264892578125,1.0,0.7062233686447144,0.3496800065040588,0.3496800065040588,1.0,1.0,-3.565514326095581,0.9250534176826476,2.640460968017578,0.124462604522705,0.9014353156089784,0.9014353156089784,0.0,273.7261047363281,278.0,61630.609375,0.0,4252.28076171875,1.0,279.00244140625,282.9840393066406,296.2222900390625,300.3442077636719,293.1499938964844,293.1499938964844,278.8500061035156,35089.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337440729141236,1.0,0.0,0.0,3.7273099422454834,3.72733473777771,9.270098075830902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9365.5068359375,0.0,1613.9376220703125,1895.4371337890625,0.0,3715.4111328125,0.9203907251358032,1.0,0.0,3.0,1.0,0.0
17857200,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7690261602401733,0.4004410207271576,0.3663974702358246,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8896663188934326,0.6287978291511536,0.6000361442565918,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9031767845153807,0.6579727530479431,0.4630633592605591,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.796466052532196,0.4451342225074768,0.4276313781738281,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.6504078507423401,0.2393214851617813,1.1096405982971191,284.8798522949219,284.95001220703125,299.65399169921875,293.19000244140625,297.80078125,297.1502380371094,284.88531494140625,1.0,0.7067884802818298,0.3495241403579712,0.3495241403579712,1.0,1.0,-3.5630486011505127,0.923791527748108,2.6392569541931152,0.1238647922873497,0.8549391627311707,0.8549391627311707,0.0,275.5537414550781,281.0,61290.1953125,0.0,4256.8603515625,1.0,278.9234313964844,282.95855712890625,296.2220458984375,300.2807922363281,293.1499938964844,293.1499938964844,279.1499938964844,39867.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373369812965392,1.0,0.0,0.0,3.621215581893921,3.621239900588989,8.749879043534747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8583.935546875,0.0,1530.0858154296875,1895.4371337890625,0.0,3748.203125,0.9006190896034241,1.0,0.0,3.0,1.0,0.0
17857260,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7673811912536621,0.3999764323234558,0.3658401668071747,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8877284526824951,0.6279990077018738,0.5991414189338684,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9015857577323914,0.6580064296722412,0.4629441499710083,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.794945478439331,0.4449025094509125,0.427333652973175,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.6492517590522766,0.23920638859272,1.109089970588684,284.9820251464844,284.95001220703125,299.6437072753906,293.1934814453125,297.796630859375,297.14874267578125,284.99127197265625,1.0,0.7072858810424805,0.3493930995464325,0.3493930995464325,1.0,1.0,-3.5601327419281006,0.9224712252616882,2.637661457061768,0.1231534779071807,0.9135492444038392,0.9135492444038392,0.0,277.2994689941406,281.0,60460.6875,0.0,4259.75439453125,1.0,279.1066589355469,283.0741271972656,296.1548156738281,299.97967529296875,293.1499938964844,293.1499938964844,279.1499938964844,36298.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298542737960817,1.0,0.0,0.0,3.6163058280944815,3.6163296699523926,8.726169085093716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8726.365234375,0.0,1498.216064453125,1895.4371337890625,0.0,3679.80517578125,0.900036633014679,1.0,0.0,3.0,1.0,0.0
