time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857320,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7664780616760254,0.3999524712562561,0.3657119870185852,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8865438103675842,0.627666711807251,0.5987064838409424,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9007927775382996,0.6585731506347656,0.4632282853126526,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7940965294837952,0.445019394159317,0.4273599684238434,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.648625910282135,0.2393107414245605,1.1093727350234983,285.0189819335937,284.95001220703125,299.6334228515625,293.19683837890625,297.7948913574219,297.1503601074219,285.0176086425781,1.0,0.7079118490219116,0.3492620289325714,0.3492620289325714,1.0,1.0,-3.56016206741333,0.9220681190490724,2.638093948364258,0.1226698756217956,0.959636390209198,0.959636390209198,0.0,278.5345458984375,284.0,60577.9609375,0.0,4267.35302734375,1.0,279.19049072265625,283.1118469238281,296.1610717773437,300.04010009765625,293.1499938964844,293.1499938964844,278.8500061035156,32926.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258541464805604,1.0,0.0,0.0,3.694279193878174,3.694303035736084,9.106526022151228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9478.7451171875,0.0,1559.71875,1895.4371337890625,0.0,3643.0830078125,0.9149265885353088,1.0,0.0,3.0,1.0,0.0
17857380,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.7655953764915466,0.3995684087276459,0.3656154870986938,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8853825926780701,0.6269818544387817,0.5983233451843262,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9000099301338196,0.6586778163909912,0.4635347723960876,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7932767271995544,0.4448936581611633,0.427437961101532,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.6480494141578674,0.2393039464950561,1.109921097755432,284.9129943847656,284.95001220703125,299.62310791015625,293.2001647949219,297.7917785644531,297.150146484375,284.90234375,1.0,0.7086009979248047,0.3491309881210327,0.3491309881210327,1.0,1.0,-3.5607118606567383,0.9218199253082277,2.6388919353485107,0.1223579198122024,0.8998978137969971,0.8998978137969971,0.0,279.816650390625,284.0,61585.265625,0.0,4276.60693359375,1.0,279.0027770996094,282.9871826171875,296.2359313964844,300.3553466796875,293.1499938964844,293.1499938964844,278.8500061035156,35092.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330591559410096,1.0,0.0,0.0,3.721891641616821,3.7219161987304688,9.243165663974652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9363.341796875,0.0,1607.71142578125,1895.4371337890625,0.0,3709.149658203125,0.91914963722229,1.0,0.0,3.0,1.0,0.0
17857440,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7639607787132263,0.398661196231842,0.3650589883327484,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8834572434425354,0.6257432103157043,0.5974453091621399,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8983895182609558,0.6580992937088013,0.4633768200874328,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7917675971984863,0.4443507194519043,0.4271624386310577,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.646946132183075,0.239048883318901,1.109608173370361,284.8746032714844,284.95001220703125,299.6127624511719,293.2033996582031,297.7860412597656,297.1465759277344,284.87677001953125,1.0,0.7091454863548279,0.3489999175071716,0.3489999175071716,1.0,1.0,-3.558096170425415,0.9205914735794068,2.637504816055298,0.121826022863388,0.8498976826667786,0.8498976826667786,0.0,281.641357421875,287.0,61191.6328125,0.0,4280.744140625,1.0,278.9234313964844,282.95318603515625,296.2357177734375,300.296630859375,293.1499938964844,293.1499938964844,279.1499938964844,40181.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366973638534546,1.0,0.0,0.0,3.624079942703247,3.624104499816896,8.763727237237617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8583.1728515625,0.0,1535.583984375,1895.4371337890625,0.0,3742.372314453125,0.8992425799369812,1.0,0.0,3.0,1.0,0.0
17857500,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7623530626296997,0.3981758952140808,0.3644758760929107,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8815573453903198,0.6249178647994995,0.5965179800987244,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8967881202697754,0.6580310463905334,0.4631759524345398,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7902654409408569,0.4440893828868866,0.4268311858177185,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6458328366279602,0.2389343082904815,1.1090493202209473,284.984375,284.95001220703125,299.6024169921875,293.20654296875,297.78204345703125,297.1452941894531,284.9931640625,1.0,0.7096188068389893,0.3488688766956329,0.3488688766956329,1.0,1.0,-3.554961681365967,0.919209897518158,2.635751724243164,0.1210993304848671,0.9131242632865906,0.9131242632865906,0.0,283.393310546875,287.0,60417.58203125,0.0,4283.0673828125,1.0,279.106201171875,283.0793151855469,296.167724609375,299.9896240234375,293.1499938964844,293.1499938964844,279.1499938964844,36231.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291960597038268,1.0,0.0,0.0,3.609616279602051,3.609639883041382,8.693914423929527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8725.8193359375,0.0,1490.41455078125,1895.4371337890625,0.0,3673.769775390625,0.8987147808074951,1.0,0.0,3.0,1.0,0.0
17857560,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7614681124687195,0.398111492395401,0.364326000213623,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8803929090499878,0.6245378851890564,0.5960546135902405,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8959781527519226,0.6584938764572144,0.4633954167366028,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7894226312637329,0.4441626965999603,0.4268281757831573,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.6452322602272034,0.2390298694372177,1.1093289852142334,285.0146179199219,284.95001220703125,299.592041015625,293.2096252441406,297.7802429199219,297.1468505859375,285.0132141113281,1.0,0.7102225422859192,0.3487512171268463,0.3487512171268463,1.0,1.0,-3.554814338684082,0.9187920689582824,2.636022090911865,0.1206430792808532,0.9533451795578004,0.9533451795578004,0.0,284.6319885253906,290.0,60494.125,0.0,4290.2060546875,1.0,279.19097900390625,283.1110534667969,296.1739501953125,300.0518798828125,293.1499938964844,293.1499938964844,278.8500061035156,33225.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252785444259644,1.0,0.0,0.0,3.690425157546997,3.6904489994049072,9.087535204344022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9472.15625,0.0,1557.6202392578125,1895.4371337890625,0.0,3637.789794921875,0.9134247303009032,1.0,0.0,3.0,1.0,0.0
17857620,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7606028914451599,0.3977173864841461,0.3642061352729797,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8792511820793152,0.6238359808921814,0.5956398844718933,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8951851725578308,0.6585440039634705,0.4636462926864624,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7886078357696533,0.4440141916275024,0.4268740117549896,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.6446768641471863,0.2390230596065521,1.1098545789718628,284.91387939453125,284.95001220703125,299.5816650390625,293.2126159667969,297.77734375,297.1469116210937,284.90313720703125,1.0,0.7108867764472961,0.3486335575580597,0.3486335575580597,1.0,1.0,-3.555164337158203,0.9185251593589784,2.63663911819458,0.1203501969575882,0.8968058824539185,0.8968058824539185,0.0,285.915283203125,290.0,61517.23046875,0.0,4298.9267578125,1.0,279.0032653808594,282.99151611328125,296.2480163574219,300.36395263671875,293.1499938964844,293.1499938964844,278.8500061035156,35189.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932424247264862,1.0,0.0,0.0,3.7143027782440186,3.714327335357666,9.205511446452874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9358.5283203125,0.0,1599.7215576171875,1895.4371337890625,0.0,3703.341796875,0.9175158739089966,1.0,0.0,3.0,1.0,0.0
17857680,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7590404152870178,0.3968074023723602,0.3636451065540313,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.877400279045105,0.6225903034210205,0.59475177526474,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.893612802028656,0.6579299569129944,0.4634582996368408,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7871496677398682,0.4434558451175689,0.4265812039375305,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.6436333656311035,0.2387700676918029,1.1095468997955322,284.8760681152344,284.95001220703125,299.5712890625,293.2155456542969,297.7720642089844,297.14385986328125,284.8782958984375,1.0,0.7114139795303345,0.3485158681869507,0.3485158681869507,1.0,1.0,-3.552480459213257,0.9173192381858826,2.6351613998413086,0.1198525875806808,0.8475988507270813,0.8475988507270813,0.0,287.7213439941406,293.0,61109.93359375,0.0,4302.7412109375,1.0,278.9237060546875,282.9581604003906,296.2474060058594,300.3040771484375,293.1499938964844,293.1499938964844,279.1499938964844,40271.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360131025314332,1.0,0.0,0.0,3.614670991897583,3.6146953105926514,8.718280355424213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8577.3505859375,0.0,1525.866455078125,1895.4371337890625,0.0,3736.13134765625,0.8972058892250061,1.0,0.0,3.0,1.0,0.0
17857740,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7575005292892456,0.3963141441345215,0.3630571961402893,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8755717873573303,0.6217542886734009,0.593816339969635,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8920600414276123,0.6578295826911926,0.4632343649864197,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7856965065002441,0.4431783854961395,0.4262350499629974,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.642576277256012,0.2386560142040252,1.1089919805526731,284.9854736328125,284.95001220703125,299.5608825683594,293.2183532714844,297.7682800292969,297.1428527832031,284.9942321777344,1.0,0.7118733525276184,0.348398208618164,0.348398208618164,1.0,1.0,-3.5492897033691406,0.915963888168335,2.6333258152008057,0.119163379073143,0.9111448526382446,0.9111448526382446,0.0,289.4585876464844,293.0,60343.13671875,0.0,4304.79736328125,1.0,279.1058959960937,283.0837097167969,296.1791687011719,299.9967956542969,293.1499938964844,293.1499938964844,279.1499938964844,36228.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928476631641388,1.0,0.0,0.0,3.6009745597839355,3.6009981632232666,8.652336305203789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8719.8876953125,0.0,1480.990966796875,1895.4371337890625,0.0,3667.169921875,0.8967973589897156,1.0,0.0,3.0,1.0,0.0
17857800,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7566658854484558,0.39625945687294,0.3629078865051269,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8744623064994812,0.621381938457489,0.5933510661125183,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8912890553474426,0.6582861542701721,0.4634406864643097,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7848920226097107,0.443250447511673,0.4262232780456543,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.642017662525177,0.2387608587741851,1.109289050102234,285.01953125,284.95001220703125,299.55047607421875,293.2210998535156,297.7666320800781,297.14459228515625,285.018310546875,1.0,0.7124665379524231,0.3482805490493774,0.3482805490493774,1.0,1.0,-3.549134969711304,0.9155471324920654,2.6335878372192383,0.1187046095728874,0.9557814598083496,0.9557814598083496,0.0,290.67828369140625,296.0,60460.92578125,0.0,4311.78955078125,1.0,279.1904602050781,283.11932373046875,296.1849365234375,300.0564270019531,293.1499938964844,293.1499938964844,278.8500061035156,32878.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244409799575806,1.0,0.0,0.0,3.6795308589935294,3.679554462432861,9.03396028206771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9466.8681640625,0.0,1542.7296142578125,1895.4371337890625,0.0,3630.084716796875,0.91170072555542,1.0,0.0,3.0,1.0,0.0
17857860,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7558367848396301,0.3958415985107422,0.3627818822860718,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8733614087104797,0.6206543445587158,0.5929282307624817,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8905198574066162,0.6582877039909363,0.4636728763580322,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7841034531593323,0.443076491355896,0.4262571632862091,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.6414950489997864,0.2387499511241912,1.1098301410675049,284.9132995605469,284.95001220703125,299.5400695800781,293.2237548828125,297.76385498046875,297.14483642578125,284.9026184082031,1.0,0.713121771812439,0.3481645584106445,0.3481645584106445,1.0,1.0,-3.549449920654297,0.9152743816375732,2.634175539016724,0.1184179708361625,0.8959775567054749,0.8959775567054749,0.0,291.95733642578125,296.0,61442.2734375,0.0,4320.37939453125,1.0,279.003662109375,282.99444580078125,296.2592468261719,300.37060546875,293.1499938964844,293.1499938964844,278.8500061035156,35104.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316259026527404,1.0,0.0,0.0,3.707361936569214,3.707386255264282,9.171138799501932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9352.1796875,0.0,1591.123291015625,1895.4371337890625,0.0,3696.035400390625,0.91586035490036,1.0,0.0,3.0,1.0,0.0
17857920,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.75430828332901,0.394904762506485,0.362197607755661,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8715491890907288,0.6193801760673523,0.5920140743255615,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8889632225036621,0.657623291015625,0.4634495973587036,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7826654314994812,0.4424888491630554,0.425938218832016,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.64048171043396,0.2384874671697616,1.1094924211502075,284.8750915527344,284.95001220703125,299.5296936035156,293.226318359375,297.7587585449219,297.1420288085937,284.8772888183594,1.0,0.7136338949203491,0.3480485379695892,0.3480485379695892,1.0,1.0,-3.546597003936768,0.9140225052833556,2.6325745582580566,0.1179118975996971,0.8462363481521606,0.8462363481521606,0.0,293.77655029296875,299.0,61023.44140625,0.0,4323.7958984375,1.0,278.92388916015625,282.96063232421875,296.2585144042969,300.3108825683594,293.1499938964844,293.1499938964844,279.1499938964844,40278.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352608919143676,1.0,0.0,0.0,3.607746362686157,3.6077709197998047,8.684909857947787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8571.5322265625,0.0,1518.305908203125,1895.4371337890625,0.0,3729.2666015625,0.8955721855163574,1.0,0.0,3.0,1.0,0.0
17857980,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7528054714202881,0.394389271736145,0.3615885376930237,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8697631359100342,0.6185198426246643,0.5910546779632568,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8874323964118958,0.6574841141700745,0.4631955027580261,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.7812358140945435,0.4421859085559845,0.425567090511322,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.6394545435905457,0.238364577293396,1.1088991165161133,284.9845275878906,284.95001220703125,299.519287109375,293.2287902832031,297.7550354003906,297.14111328125,284.99322509765625,1.0,0.7140766978263855,0.3479325473308563,0.3479325473308563,1.0,1.0,-3.5432393550872803,0.912622094154358,2.630617141723633,0.1172128766775131,0.909505307674408,0.909505307674408,0.0,295.5218200683594,299.0,60263.93359375,0.0,4325.427734375,1.0,279.10565185546875,283.0860900878906,296.1897888183594,300.0030212402344,293.1499938964844,293.1499938964844,279.1499938964844,36220.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277405738830566,1.0,0.0,0.0,3.593898057937622,3.593921661376953,8.618363835921627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8713.2333984375,0.0,1473.26611328125,1895.4371337890625,0.0,3660.413818359375,0.8952129483222961,1.0,0.0,3.0,1.0,0.0
17858040,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7519875764846802,0.394313097000122,0.3614200353622436,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8686757683753967,0.6181226968765259,0.5905666947364807,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8866690993309021,0.6579063534736633,0.4633769989013672,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.780440092086792,0.4422330558300018,0.4255321621894836,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.6389101147651672,0.2384614050388336,1.1091607809066772,285.0182189941406,284.95001220703125,299.5089111328125,293.23114013671875,297.7533874511719,297.142822265625,285.0169982910156,1.0,0.7146525979042053,0.347816526889801,0.347816526889801,1.0,1.0,-3.542933940887451,0.9121646285057068,2.6307692527771,0.1167454645037651,0.953511655330658,0.953511655330658,0.0,296.7465209960937,302.0,60378.5859375,0.0,4332.03564453125,1.0,279.1904602050781,283.1214599609375,296.195068359375,300.0617980957031,293.1499938964844,293.1499938964844,278.8500061035156,32877.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923704981803894,1.0,0.0,0.0,3.672496795654297,3.672520399093628,8.999452916214068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9458.2001953125,0.0,1534.8345947265625,1895.4371337890625,0.0,3623.310302734375,0.9101203083992004,1.0,0.0,3.0,1.0,0.0
17858100,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7511792778968811,0.3938784003257751,0.3612769544124603,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8676010966300964,0.617374837398529,0.5901226997375488,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8859134316444397,0.6578812003135681,0.463587999343872,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7796639204025269,0.4420367181301117,0.4255439639091491,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.6384040117263794,0.2384438216686248,1.1096701622009275,284.9122619628906,284.95001220703125,299.4985046386719,293.2334289550781,297.75067138671875,297.14312744140625,284.901611328125,1.0,0.7152905464172363,0.3477005362510681,0.3477005362510681,1.0,1.0,-3.5431127548217773,0.91185063123703,2.6312623023986816,0.1164458319544792,0.8934782147407532,0.8934782147407532,0.0,298.0271301269531,302.0,61346.5,0.0,4340.25927734375,1.0,279.00408935546875,282.9969787597656,296.2689208984375,300.3748779296875,293.1499938964844,293.1499938964844,278.8500061035156,35140.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930884599685669,1.0,0.0,0.0,3.699625253677368,3.699649572372437,9.132901368502644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9343.0625,0.0,1582.5682373046875,1895.4371337890625,0.0,3689.246826171875,0.9141236543655396,1.0,0.0,3.0,1.0,0.0
17858160,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7497168779373169,0.3929476737976074,0.3606900572776794,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8658621907234192,0.6161056756973267,0.5892033576965332,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8844176530838013,0.6572242379188538,0.4633599817752838,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7782773971557617,0.4414442181587219,0.4252132773399353,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.6374384164810181,0.2381838858127594,1.1093236207962036,284.87811279296875,284.95001220703125,299.4881591796875,293.235595703125,297.74578857421875,297.1405944824219,284.8817749023437,1.0,0.7157901525497437,0.3475957214832306,0.3475957214832306,1.0,1.0,-3.54021954536438,0.9106208086013794,2.62959885597229,0.1159653663635253,0.8472102880477905,0.8472102880477905,0.0,299.8293151855469,305.0,60981.8984375,0.0,4343.43798828125,1.0,278.9234924316406,282.9685363769531,296.26788330078125,300.311767578125,293.1499938964844,293.1499938964844,279.1499938964844,40016.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344744682312012,1.0,0.0,0.0,3.595137596130371,3.5951616764068604,8.624309089100279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8564.244140625,0.0,1502.585693359375,1895.4371337890625,0.0,3722.085205078125,0.8939046859741211,1.0,0.0,3.0,1.0,0.0
17858220,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.7482728362083435,0.392414391040802,0.3600761294364929,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8641439080238342,0.6152293682098389,0.5882397294044495,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8829435110092163,0.6570708751678467,0.4631040394306183,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7768944501876831,0.441120982170105,0.4248309731483459,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.6364551782608032,0.2380558401346206,1.1087266206741333,284.982177734375,284.95001220703125,299.4778137207031,293.2376708984375,297.7421264648437,297.1396789550781,284.9912414550781,1.0,0.7162242531776428,0.3474909365177154,0.3474909365177154,1.0,1.0,-3.5368311405181885,0.9092473983764648,2.627583742141724,0.1153021901845932,0.9068952798843384,0.9068952798843384,0.0,301.5649108886719,305.0,60159.8984375,0.0,4344.9013671875,1.0,279.10546875,283.0875244140625,296.1988525390625,300.00640869140625,293.1499938964844,293.1499938964844,279.1499938964844,36272.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269633889198304,1.0,0.0,0.0,3.5854926109313965,3.5855159759521484,8.57809652643482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8702.1279296875,0.0,1464.58056640625,1895.4371337890625,0.0,3653.2763671875,0.8932620286941528,1.0,0.0,3.0,1.0,0.0
17858280,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.747468888759613,0.3923183381557464,0.3598875403404236,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8630781769752502,0.6148098111152649,0.5877304673194885,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8821949362754822,0.6574819087982178,0.4632736444473266,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7761070132255554,0.4411455988883972,0.4247736036777496,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6359231472015381,0.2381461262702942,1.1089569330215454,285.01739501953125,284.95001220703125,299.46746826171875,293.2396545410156,297.7406005859375,297.1415100097656,285.0160217285156,1.0,0.7167867422103882,0.3473861515522003,0.3473861515522003,1.0,1.0,-3.5363969802856445,0.9087861776351928,2.627610921859741,0.1148587241768837,0.9514853358268738,0.9514853358268738,0.0,302.7972106933594,308.0,60277.8828125,0.0,4351.197265625,1.0,279.1904602050781,283.1239624023437,296.2035217285156,300.0641174316406,293.1499938964844,293.1499938964844,278.8500061035156,32856.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229145050048828,1.0,0.0,0.0,3.664628267288208,3.664651870727539,8.960931836554664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9448.0478515625,0.0,1525.888916015625,1895.4371337890625,0.0,3616.030517578125,0.908332347869873,1.0,0.0,3.0,1.0,0.0
17858340,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7466817498207092,0.3918682932853699,0.3597293198108673,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8620309829711914,0.6140422224998474,0.5872669219970703,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8814641833305359,0.6574536561965942,0.4634802043437958,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.775345504283905,0.4409288465976715,0.4247657656669616,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.6354334354400635,0.2381230443716049,1.1094417572021484,284.9111633300781,284.95001220703125,299.4571533203125,293.24151611328125,297.73797607421875,297.1418762207031,284.9005126953125,1.0,0.7174117565155029,0.3472813665866852,0.3472813665866852,1.0,1.0,-3.536475419998169,0.9084771275520324,2.627998352050781,0.1145844757556915,0.8908194899559021,0.8908194899559021,0.0,304.0792541503906,308.0,61234.3828125,0.0,4359.14697265625,1.0,279.00457763671875,282.9994812011719,296.27703857421875,300.3764953613281,293.1499938964844,293.1499938964844,278.8500061035156,35176.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930101752281189,1.0,0.0,0.0,3.6909899711608887,3.691014289855957,9.09031712126307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9331.599609375,0.0,1573.021728515625,1895.4371337890625,0.0,3682.07373046875,0.9121806025505066,1.0,0.0,3.0,1.0,0.0
17858400,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7452577352523804,0.3909264206886291,0.3591245412826538,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8603396415710449,0.6127623915672302,0.5863267779350281,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8800102472305298,0.6568032503128052,0.4632470607757568,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7739877700805664,0.4403185844421386,0.4244126379489898,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6344951391220093,0.2378579974174499,1.1090608835220337,284.88330078125,284.95001220703125,299.4468688964844,293.2432861328125,297.7331237792969,297.1393127441406,284.8864440917969,1.0,0.7178983688354492,0.34717658162117,0.34717658162117,1.0,1.0,-3.533461332321167,0.90721333026886,2.6262478828430176,0.1140946447849273,0.8482552766799927,0.8482552766799927,0.0,305.8851013183594,311.0,60875.18359375,0.0,4361.998046875,1.0,278.9246826171875,282.9767150878906,296.2747497558594,300.3095397949219,293.1499938964844,293.1499938964844,279.1499938964844,39923.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336430430412292,1.0,0.0,0.0,3.583757162094116,3.583781242370605,8.569795113544387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8559.142578125,0.0,1489.53271484375,1895.4371337890625,0.0,3714.487548828125,0.8917211294174194,1.0,0.0,3.0,1.0,0.0
17858460,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7438774704933167,0.3903885185718536,0.3585116863250732,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8586965799331665,0.6118820309638977,0.5853651762008667,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8786109685897827,0.6566722393035889,0.463009238243103,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7726587057113647,0.4399842917919159,0.4240227341651916,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.6335567831993103,0.2377295047044754,1.108464241027832,284.9814147949219,284.95001220703125,299.4366149902344,293.24493408203125,297.7296447753906,297.1385192871094,284.9906616210937,1.0,0.7183260321617126,0.3470944464206695,0.3470944464206695,1.0,1.0,-3.5300896167755127,0.9059131145477296,2.624176502227783,0.1134983152151107,0.9041362404823304,0.9041362404823304,0.0,307.6019897460937,311.0,60035.7734375,0.0,4363.365234375,1.0,279.1053466796875,283.0904235839844,296.2059631347656,300.0066223144531,293.1499938964844,293.1499938964844,279.1499938964844,36327.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261590838432312,1.0,0.0,0.0,3.574979066848755,3.575002431869507,8.527864565621712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8689.212890625,0.0,1453.6962890625,1895.4371337890625,0.0,3645.885498046875,0.8909221887588501,1.0,0.0,3.0,1.0,0.0
17858520,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7430993914604187,0.390276551246643,0.3583128750324249,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8576657176017761,0.6114456653594971,0.5848449468612671,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8779010772705078,0.6570971012115479,0.463190495967865,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7718923091888428,0.4399900436401367,0.4239506423473358,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.6330447196960449,0.2378156036138534,1.108682632446289,285.0145874023437,284.95001220703125,299.4263610839844,293.2464599609375,297.7281799316406,297.1403503417969,285.012939453125,1.0,0.7188806533813477,0.347012311220169,0.347012311220169,1.0,1.0,-3.5296120643615723,0.905510425567627,2.6241016387939453,0.1131233870983123,0.9469259977340698,0.9469259977340698,0.0,308.8318176269531,314.0,60143.15625,0.0,4369.5146484375,1.0,279.19049072265625,283.1243896484375,296.2103881835937,300.0649108886719,293.1499938964844,293.1499938964844,278.8500061035156,32941.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221245050430298,1.0,0.0,0.0,3.6565074920654297,3.6565310955047607,8.921260246097518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9433.123046875,0.0,1517.4984130859375,1895.4371337890625,0.0,3608.751708984375,0.9061659574508668,1.0,0.0,3.0,1.0,0.0
17858580,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7423326969146729,0.3898166716098785,0.3581407368183136,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8566477298736572,0.6106665730476379,0.5843654274940491,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8772047758102417,0.6570924520492554,0.4634075462818146,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7711468935012817,0.4397578537464142,0.4239248037338257,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.6325705647468567,0.2377897500991821,1.109147310256958,284.91119384765625,284.95001220703125,299.4161682128906,293.2478942871094,297.7256774902344,297.1407775878906,284.9005126953125,1.0,0.719496488571167,0.3469301462173462,0.3469301462173462,1.0,1.0,-3.529621362686157,0.9052520394325256,2.6243693828582764,0.1129127964377403,0.8877570033073425,0.8877570033073425,0.0,310.1151428222656,314.0,61104.38671875,0.0,4377.27197265625,1.0,279.00518798828125,283.0030517578125,296.28338623046875,300.37506103515625,293.1499938964844,293.1499938964844,278.8500061035156,35224.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929301917552948,1.0,0.0,0.0,3.68048095703125,3.6805052757263184,9.038626558321994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9317.8212890625,0.0,1561.492919921875,1895.4371337890625,0.0,3674.7412109375,0.9098507165908812,1.0,0.0,3.0,1.0,0.0
17858640,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.740958571434021,0.3888591229915619,0.3575301468372345,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8550181984901428,0.6093695163726807,0.5834178924560547,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8758177161216736,0.6564606428146362,0.4631943106651306,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7698324918746948,0.439127653837204,0.4235593378543854,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6316670179367065,0.2375190556049347,1.108758568763733,284.87432861328125,284.95001220703125,299.4059753417969,293.24920654296875,297.7209777832031,297.1383361816406,284.8766784667969,1.0,0.7199773192405701,0.3468480110168457,0.3468480110168457,1.0,1.0,-3.5265908241271973,0.9040555357933044,2.622535467147827,0.1124933362007141,0.8384530544281006,0.8384530544281006,0.0,311.91357421875,317.0,60634.81640625,0.0,4380.00634765625,1.0,278.9247741699219,282.9706115722656,296.2813415527344,300.31298828125,293.1499938964844,293.1499938964844,279.1499938964844,40555.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329291582107544,1.0,0.0,0.0,3.575861692428589,3.575885772705078,8.53207609452511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8536.36328125,0.0,1485.6328125,1895.4371337890625,0.0,3707.96044921875,0.8884679079055786,1.0,0.0,3.0,1.0,0.0
17858700,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7396154403686523,0.3883258998394012,0.356904000043869,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.853424608707428,0.6084923148155212,0.5824405550956726,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8744742274284363,0.6563813090324402,0.462972342967987,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7685361504554749,0.4387892186641693,0.4231513440608978,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.6307539343833923,0.2373931258916854,1.1081362962722778,284.9843139648437,284.95001220703125,299.3958435058594,293.2504272460937,297.7176513671875,297.1376953125,284.99285888671875,1.0,0.7203972339630127,0.3467658758163452,0.3467658758163452,1.0,1.0,-3.5231504440307617,0.9027397036552428,2.620410680770874,0.1118913665413856,0.9023612141609192,0.9023612141609192,0.0,313.6300964355469,317.0,59909.78125,0.0,4381.16162109375,1.0,279.10455322265625,283.0959167480469,296.2110595703125,300.0034484863281,293.1499938964844,293.1499938964844,279.1499938964844,36220.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253550171852112,1.0,0.0,0.0,3.5631256103515625,3.563148736953736,8.47140654514078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8677.75,0.0,1440.2606201171875,1895.4371337890625,0.0,3638.4931640625,0.8883936405181885,1.0,0.0,3.0,1.0,0.0
17858760,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7388603091239929,0.3881870806217193,0.35669606924057,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8524260520935059,0.6080266237258911,0.5819091200828552,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8738090395927429,0.6568226218223572,0.4631781280040741,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7677905559539795,0.4387686848640442,0.4230662286281585,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.6302594542503357,0.2374707460403442,1.1083474159240725,285.0115966796875,284.95001220703125,299.3857421875,293.2514953613281,297.7161865234375,297.1394348144531,285.0101318359375,1.0,0.7209475040435791,0.3466953635215759,0.3466953635215759,1.0,1.0,-3.5226540565490723,0.9023656845092772,2.620288372039795,0.1115531027317047,0.9399823546409608,0.9399823546409608,0.0,314.8598022460937,320.0,59994.0859375,0.0,4387.2431640625,1.0,279.19146728515625,283.1251220703125,296.2149353027344,300.0623474121094,293.1499938964844,293.1499938964844,278.8500061035156,33185.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213552474975586,1.0,0.0,0.0,3.646408796310425,3.646432399749756,8.872050898389716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9413.8740234375,0.0,1508.1424560546875,1895.4371337890625,0.0,3601.66015625,0.903346836566925,1.0,0.0,3.0,1.0,0.0
17858820,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7381193041801453,0.3877322673797607,0.3565160632133484,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8514435291290283,0.6072506308555603,0.581419050693512,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8731625080108643,0.6568766832351685,0.4634230732917785,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7670683860778809,0.4385329484939575,0.4230273962020874,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.6298037171363831,0.2374482601881027,1.108801007270813,284.91290283203125,284.95001220703125,299.3757019042969,293.2524719238281,297.7138671875,297.1400146484375,284.90216064453125,1.0,0.7215579152107239,0.3466248214244842,0.3466248214244842,1.0,1.0,-3.522645235061645,0.902138888835907,2.620506525039673,0.1113723292946815,0.8840644359588623,0.8840644359588623,0.0,316.1377868652344,320.0,60954.1015625,0.0,4394.90478515625,1.0,279.006103515625,283.0082702636719,296.2875366210937,300.37017822265625,293.1499938964844,293.1499938964844,278.8500061035156,35284.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928493320941925,1.0,0.0,0.0,3.667695045471192,3.6677191257476807,8.975935088528786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9301.6884765625,0.0,1547.56201171875,1895.4371337890625,0.0,3667.323486328125,0.9070255756378174,1.0,0.0,3.0,1.0,0.0
17858880,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7368045449256897,0.3867835998535156,0.3559118211269378,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8498875498771667,0.6059615612030029,0.5804768204689026,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8718640208244324,0.6563098430633545,0.4632525742053985,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7658107280731201,0.4379030466079712,0.4226601719856262,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.6289414763450623,0.2371836751699447,1.1084309816360474,284.87774658203125,284.95001220703125,299.3656921386719,293.2533264160156,297.7094116210937,297.13775634765625,284.8812866210937,1.0,0.7220401763916016,0.3465543091297149,0.3465543091297149,1.0,1.0,-3.519700765609741,0.9010062217712402,2.618694543838501,0.1109950467944145,0.8364851474761963,0.8364851474761963,0.0,317.9173583984375,308.0,60500.05078125,0.0,4397.728515625,1.0,278.92529296875,282.9786682128906,296.28515625,300.3061218261719,293.1499938964844,293.1499938964844,279.1499938964844,40569.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932104468345642,1.0,0.0,0.0,3.558713912963867,3.5587377548217773,8.450442123830726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8519.921875,0.0,1467.294921875,1895.4371337890625,0.0,3700.415771484375,0.885267436504364,1.0,0.0,3.0,1.0,0.0
17858940,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.736796498298645,0.3862581253051758,0.355189561843872,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8499242067337036,0.6050888299942017,0.5793969035148621,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8722878098487854,0.6562972664833069,0.4629964828491211,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7660077810287476,0.4375647902488708,0.4221430122852325,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.6291359066963196,0.2370656430721283,1.1073150634765625,284.9841003417969,284.95001220703125,299.3557434082031,293.2540588378906,297.7062072753906,297.13726806640625,284.99267578125,1.0,0.7207116484642029,0.3464837968349457,0.3464837968349457,1.0,1.0,-3.5152587890625,0.8994174599647522,2.6158413887023926,0.1103866770863533,0.898815929889679,0.898815929889679,0.0,316.76715087890625,308.0,59751.46875,0.0,4378.96875,1.0,279.104248046875,283.0992431640625,296.214599609375,299.9981994628906,293.1499938964844,293.1499938964844,279.1499938964844,36240.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924523115158081,1.0,0.0,0.0,3.5501630306243896,3.5501861572265625,8.409882070736785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8660.1943359375,0.0,1426.6551513671875,1895.4371337890625,0.0,3630.840576171875,0.8854219317436218,1.0,0.0,3.0,1.0,0.0
17859000,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7380322813987732,0.3861546814441681,0.3548420965671539,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8513503670692444,0.6046493649482727,0.5787125825881958,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8742560744285583,0.6568363308906555,0.4631359279155731,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7674939632415771,0.4375651180744171,0.4219001829624176,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6303014755249023,0.2371696233749389,1.1068053245544434,285.0143737792969,284.95001220703125,299.3458251953125,293.254638671875,297.7050170898437,297.13934326171875,285.0124816894531,1.0,0.7189430594444275,0.346413254737854,0.346413254737854,1.0,1.0,-3.513274669647217,0.8985878825187683,2.614686727523804,0.109931893646717,0.9399685263633728,0.9399685263633728,0.0,313.6799621582031,296.0,59833.765625,0.0,4355.17041015625,1.0,279.1904296875,283.1312866210937,296.2179870605469,300.0541687011719,293.1499938964844,293.1499938964844,278.8500061035156,32901.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204235076904296,1.0,0.0,0.0,3.631648063659668,3.63167142868042,8.800367368166917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9394.38671875,0.0,1489.783203125,1895.4371337890625,0.0,3593.066162109375,0.9005765318870544,1.0,0.0,3.0,1.0,0.0
17859060,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7397161722183228,0.3857187330722809,0.3544915616512298,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8533196449279785,0.6038773655891418,0.5780318379402161,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8768151998519897,0.6569601893424988,0.4632866084575653,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7694946527481079,0.4373377561569214,0.4216713607311249,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.6318742036819458,0.2371740788221359,1.1064174175262451,284.91064453125,284.95001220703125,299.3359680175781,293.255126953125,297.70294189453125,297.1402282714844,284.89990234375,1.0,0.7167887687683105,0.3463503122329712,0.3463503122329712,1.0,1.0,-3.5114781856536865,0.8978331685066223,2.61364483833313,0.1096320450305938,0.8802699446678162,0.8802699446678162,0.0,309.7597961425781,296.0,60751.34375,0.0,4326.888671875,1.0,279.0067443847656,283.0106506347656,296.2900695800781,300.3611145019531,293.1499938964844,293.1499938964844,278.8500061035156,35304.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275490045547484,1.0,0.0,0.0,3.653832912445069,3.6538569927215576,8.908214681468962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9277.7607421875,0.0,1532.22998046875,1895.4371337890625,0.0,3658.65478515625,0.9038766026496888,1.0,0.0,3.0,1.0,0.0
17859120,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7411519289016724,0.3848136365413666,0.3536992967128753,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8551099896430969,0.6026118993759155,0.5768753290176392,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8791533708572388,0.656498908996582,0.463007777929306,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7713274359703064,0.4367343187332153,0.4210931360721588,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6333184242248535,0.2369522750377655,1.1051249504089355,284.8749694824219,284.95001220703125,299.3261413574219,293.2554626464844,297.69879150390625,297.138427734375,284.878173828125,1.0,0.7141832113265991,0.346287339925766,0.346287339925766,1.0,1.0,-3.5065560340881348,0.8961160778999329,2.6104400157928467,0.109112374484539,0.8316035866737366,0.8316035866737366,0.0,305.7002868652344,284.0,60233.06640625,0.0,4289.55322265625,1.0,278.9256286621094,282.9807434082031,296.2870178222656,300.2952575683594,293.1499938964844,293.1499938964844,279.1499938964844,40778.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311200380325316,1.0,0.0,0.0,3.542105197906494,3.5421290397644043,8.371749800062389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8494.2431640625,0.0,1451.10546875,1895.4371337890625,0.0,3691.403076171875,0.8813841938972473,1.0,0.0,3.0,1.0,0.0
