time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859180,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7429011464118958,0.384351909160614,0.352897435426712,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8572739958763123,0.6017820239067078,0.575691819190979,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8819165825843811,0.6566464304924011,0.4627431333065033,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7734964489936829,0.4364430904388428,0.4204756915569305,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.6349961161613464,0.236893817782402,1.1035993099212646,284.9826354980469,284.95001220703125,299.31640625,293.25567626953125,297.6961364746094,297.1385498046875,284.9910888671875,1.0,0.7112928032875061,0.3462243974208832,0.3462243974208832,1.0,1.0,-3.5012662410736084,0.8942926526069641,2.606973648071289,0.108412891626358,0.8942776918411255,0.8942776918411255,0.0,301.0849914550781,284.0,59505.31640625,0.0,4248.0439453125,1.0,279.1035461425781,283.1028137207031,296.2153625488281,299.9844970703125,293.1499938964844,293.1499938964844,279.1499938964844,36282.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234254360198976,1.0,0.0,0.0,3.53188419342041,3.531907081604004,8.323503948304278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8632.732421875,0.0,1407.7298583984375,1895.4371337890625,0.0,3620.736328125,0.8814294338226318,1.0,0.0,3.0,1.0,0.0
17859240,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7455148100852966,0.3843110799789428,0.3525179922580719,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8603605628013611,0.6013879179954529,0.5749556422233582,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8857311606407166,0.6573864221572876,0.4629383683204651,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7765232920646667,0.4364961087703705,0.4201868772506714,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6373300552368164,0.2370594143867492,1.1029222011566162,285.0149230957031,284.95001220703125,299.30670166015625,293.2557678222656,297.6954650878906,297.1412658691406,285.0136108398437,1.0,0.7083725333213806,0.346161425113678,0.346161425113678,1.0,1.0,-3.498990774154663,0.8933982849121094,2.6055924892425537,0.1079465448856353,0.9364196062088012,0.9364196062088012,0.0,295.64306640625,272.0,59613.6953125,0.0,4209.57763671875,1.0,279.1904296875,283.1377258300781,296.2179260253906,300.0370788574219,293.1499938964844,293.1499938964844,278.8500061035156,32799.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191884994506836,1.0,0.0,0.0,3.611173868179321,3.611196994781494,8.70141946052172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9362.1357421875,0.0,1466.70947265625,1895.4371337890625,0.0,3581.66748046875,0.8965142965316772,1.0,0.0,3.0,1.0,0.0
17859300,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7483600974082947,0.3839325308799743,0.3521594107151031,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8637223839759827,0.6006595492362976,0.5742517113685608,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8898517489433289,0.6577308177947998,0.4631880223751068,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7798134088516235,0.4363212883472442,0.4199422597885132,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.6398971080780029,0.237122505903244,1.1024903059005735,284.9091491699219,284.95001220703125,299.2970886230469,293.2557373046875,297.69390869140625,297.1427307128906,284.8985290527344,1.0,0.7053967118263245,0.3460984528064728,0.3460984528064728,1.0,1.0,-3.4972035884857178,0.8926487565040588,2.604554891586304,0.1076422780752182,0.8750295639038086,0.8750295639038086,0.0,290.025146484375,272.0,60478.359375,0.0,4171.365234375,1.0,279.0079040527344,283.0147705078125,296.2900085449219,300.3443298339844,293.1499938964844,293.1499938964844,278.8500061035156,35362.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926267147064209,1.0,0.0,0.0,3.6346395015716553,3.634663343429565,8.814871534923441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9245.298828125,0.0,1511.3995361328125,1895.4371337890625,0.0,3646.87890625,0.8995439410209656,1.0,0.0,3.0,1.0,0.0
17859360,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7507635951042175,0.383103460073471,0.3513816893100738,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8666670918464661,0.5994599461555481,0.57309889793396,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8934950232505798,0.6575148105621338,0.4630360007286072,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7827131152153015,0.4357857704162597,0.4193724691867828,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.6421821117401123,0.2369656711816787,1.1012427806854248,284.8790283203125,284.95001220703125,299.2875366210937,293.25555419921875,297.6903381347656,297.1415100097656,284.8831481933594,1.0,0.7022066712379456,0.346072107553482,0.346072107553482,1.0,1.0,-3.4925193786621094,0.8911129236221313,2.6014063358306885,0.1072414815425872,0.8310862183570862,0.8310862183570862,0.0,284.7378845214844,260.0,60013.20703125,0.0,4127.6748046875,1.0,278.92559814453125,282.9908447265625,296.286865234375,300.2758178710937,293.1499938964844,293.1499938964844,279.1499938964844,40493.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929783582687378,1.0,0.0,0.0,3.5194008350372314,3.5194244384765625,8.264770485766348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8470.3544921875,0.0,1425.081787109375,1895.4371337890625,0.0,3679.157470703125,0.8772686123847961,1.0,0.0,3.0,1.0,0.0
17859420,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.7533681988716125,0.3826813399791717,0.3505989611148834,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8698447346687317,0.5986617207527161,0.5719268321990967,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8973947763442993,0.6578467488288879,0.4628951251506805,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7858117818832397,0.4355365037918091,0.4187726378440857,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.6446153521537781,0.2369567304849624,1.0998119115829468,284.9805908203125,284.95001220703125,299.2780456542969,293.2552185058594,297.6881103515625,297.1420288085937,284.98944091796875,1.0,0.6989001035690308,0.3460457623004913,0.3460457623004913,1.0,1.0,-3.487550973892212,0.8895032405853271,2.5980477333068848,0.106685496866703,0.8896920680999756,0.8896920680999756,0.0,279.25347900390625,260.0,59245.19921875,0.0,4082.206298828125,1.0,279.1029968261719,283.1060485839844,296.2150573730469,299.968505859375,293.1499938964844,293.1499938964844,279.1499938964844,36326.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221172332763672,1.0,0.0,0.0,3.51226544380188,3.5122880935668945,8.23129084892571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8601.94921875,0.0,1387.61376953125,1895.4371337890625,0.0,3608.6845703125,0.8770077228546143,1.0,0.0,3.0,1.0,0.0
17859480,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7568098902702332,0.3826681077480316,0.3502235412597656,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8738990426063538,0.5982887744903564,0.5711879134178162,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9022585153579712,0.6587334275245667,0.4631842076778412,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.789709210395813,0.4356205761432647,0.4184916913509369,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.6476924419403076,0.2371625900268554,1.099215030670166,285.0136108398437,284.95001220703125,299.26861572265625,293.2547607421875,297.6878967285156,297.1451110839844,285.0116577148437,1.0,0.6956747174263,0.3460194170475006,0.3460194170475006,1.0,1.0,-3.4854960441589355,0.888791561126709,2.5967044830322266,0.1063525676727294,0.9318995475769044,0.9318995475769044,0.0,273.21148681640625,248.0,59350.453125,0.0,4040.982421875,1.0,279.1904296875,283.1406555175781,296.21697998046875,300.02099609375,293.1499938964844,293.1499938964844,278.8500061035156,32768.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178813695907592,1.0,0.0,0.0,3.594193458557129,3.5942163467407227,8.619780373919639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9331.02734375,0.0,1448.15185546875,1895.4371337890625,0.0,3569.593505859375,0.8924912214279175,1.0,0.0,3.0,1.0,0.0
17859540,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.760453462600708,0.382316529750824,0.3498717844486236,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8781787753105164,0.5975820422172546,0.570485532283783,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9074760675430298,0.6592004299163818,0.4635128378868103,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7938106060028076,0.4354735910892486,0.4182565808296203,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.6509882211685181,0.2372613549232483,1.0988690853118896,284.908935546875,284.95001220703125,299.25927734375,293.2541809082031,297.6866149902344,297.14678955078125,284.8983154296875,1.0,0.6924747824668884,0.3459930717945099,0.3459930717945099,1.0,1.0,-3.4839284420013428,0.8882246017456055,2.5957038402557373,0.1061800345778465,0.8708229064941406,0.8708229064941406,0.0,267.16900634765625,248.0,60225.4296875,0.0,4001.03076171875,1.0,279.0090026855469,283.0195617675781,296.2887878417969,300.3271179199219,293.1499938964844,293.1499938964844,278.8500061035156,35378.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925006091594696,1.0,0.0,0.0,3.616168260574341,3.616191864013672,8.725504585527233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9215.2412109375,0.0,1491.2476806640625,1895.4371337890625,0.0,3635.2841796875,0.8954024314880371,1.0,0.0,3.0,1.0,0.0
17859600,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7635565996170044,0.3815013468265533,0.3491000533103943,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.881924569606781,0.5963913798332214,0.5693341493606567,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9122905731201172,0.6590741872787476,0.4634239375591278,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7974111437797546,0.4349536597728729,0.4176946878433227,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.653927743434906,0.23713119328022,1.0977041721343994,284.8746643066406,284.95001220703125,299.25,293.2534484863281,297.68310546875,297.1455078125,284.8774719238281,1.0,0.6891160607337952,0.3459667265415191,0.3459667265415191,1.0,1.0,-3.479438304901123,0.8867555856704712,2.5926828384399414,0.1058029681444168,0.8228289484977722,0.8228289484977722,0.0,261.5902709960937,236.0,59652.12109375,0.0,3956.4794921875,1.0,278.92694091796875,282.9901123046875,296.28521728515625,300.2616882324219,293.1499938964844,293.1499938964844,279.1499938964844,41041.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92863529920578,1.0,0.0,0.0,3.501471996307373,3.501495599746704,8.18077808162343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8437.146484375,0.0,1410.305419921875,1895.4371337890625,0.0,3668.6259765625,0.872072160243988,1.0,0.0,3.0,1.0,0.0
17859660,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7668500542640686,0.3810752034187317,0.348320335149765,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.885879635810852,0.5955851674079895,0.568160891532898,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.91749906539917,0.6594866514205933,0.4633402526378631,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8011745810508728,0.434694230556488,0.4170956015586853,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.6570023894309998,0.2371099889278412,1.0962976217269895,284.9832458496094,284.95001220703125,299.2408447265625,293.25244140625,297.6808166503906,297.1457824707031,284.99139404296875,1.0,0.6856735944747925,0.3459563255310058,0.3459563255310058,1.0,1.0,-3.474571704864502,0.8852231502532959,2.589348554611206,0.1053069159388542,0.8865829706192017,0.8865829706192017,0.0,255.9152069091797,236.0,59009.75390625,0.0,3910.5341796875,1.0,279.10205078125,283.1125183105469,296.2122802734375,299.9507141113281,293.1499938964844,293.1499938964844,279.1499938964844,36199.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920955240726471,1.0,0.0,0.0,3.492984771728516,3.493007183074951,8.141167313624464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8576.6376953125,0.0,1366.8245849609375,1895.4371337890625,0.0,3597.971435546875,0.8727813959121704,1.0,0.0,3.0,1.0,0.0
17859720,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7709631323814392,0.3809625208377838,0.3478991389274597,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8906780481338501,0.5951080322265625,0.5673701167106628,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9238533973693848,0.660358190536499,0.4636530578136444,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8056729435920715,0.4346754252910614,0.4167617559432983,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6606848835945129,0.237208604812622,1.0954320430755615,285.0130310058594,284.95001220703125,299.2318115234375,293.2510681152344,297.6799011230469,297.14776611328125,285.0115661621094,1.0,0.6823074221611023,0.3459459245204925,0.3459459245204925,1.0,1.0,-3.47204327583313,0.8844143152236938,2.5876288414001465,0.1050048694014549,0.9267488121986388,0.9267488121986388,0.0,249.8255615234375,224.0,59114.3984375,0.0,3868.091552734375,1.0,279.1903381347656,283.1453552246094,296.2135009765625,300.001953125,293.1499938964844,293.1499938964844,278.8500061035156,32742.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167515635490416,1.0,0.0,0.0,3.574176549911499,3.5741994380950928,8.524036729795625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9295.873046875,0.0,1426.567138671875,1895.4371337890625,0.0,3559.150146484375,0.8881489038467407,1.0,0.0,3.0,1.0,0.0
17859780,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7751613259315491,0.3804562091827392,0.3474377393722534,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8955699801445007,0.5942381620407104,0.5665469169616699,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9303746223449708,0.660752534866333,0.4639546573162079,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8101484775543213,0.4343631863594055,0.4164052009582519,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.664461076259613,0.2371272295713424,1.0944653749465942,284.9080810546875,284.95001220703125,299.222900390625,293.2492980957031,297.6773681640625,297.1476135253906,284.8973999023437,1.0,0.67893385887146,0.3459355235099792,0.3459355235099792,1.0,1.0,-3.4692747592926025,0.8835263252258301,2.5857484340667725,0.10479486733675,0.8652817010879517,0.8652817010879517,0.0,243.8527069091797,224.0,59931.37890625,0.0,3825.795654296875,1.0,279.01025390625,283.02410888671875,296.2841796875,300.3056030273437,293.1499938964844,293.1499938964844,278.8500061035156,35445.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238993525505066,1.0,0.0,0.0,3.5956737995147705,3.5956971645355225,8.626882390672108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9179.833984375,0.0,1469.4739990234375,1895.4371337890625,0.0,3625.099365234375,0.8908037543296814,1.0,0.0,3.0,1.0,0.0
17859840,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7786646485328674,0.3794535994529724,0.3465206027030945,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8997650742530823,0.5928465723991394,0.5652329921722412,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9360252618789672,0.660517156124115,0.4638083875179291,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8138850331306458,0.4336355030536651,0.4156760275363922,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.6677148342132568,0.2367627769708633,1.0924112796783447,284.8749694824219,284.95001220703125,299.214111328125,293.2471618652344,297.67218017578125,297.1439514160156,284.8788757324219,1.0,0.6753628849983215,0.3459251224994659,0.3459251224994659,1.0,1.0,-3.463075637817383,0.8815793395042419,2.581496477127075,0.1043304428458213,0.8177510499954224,0.8177510499954224,0.0,238.4003448486328,212.0,59319.98828125,0.0,3778.1728515625,1.0,278.9277038574219,282.9975891113281,296.27899169921875,300.23541259765625,293.1499938964844,293.1499938964844,279.1499938964844,41217.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275335073471068,1.0,0.0,0.0,3.4736037254333496,3.4736270904541016,8.051074473769404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8398.49609375,0.0,1382.7843017578125,1895.4371337890625,0.0,3658.5126953125,0.8664523959159851,1.0,0.0,3.0,1.0,0.0
17859900,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7823842167854309,0.3788608014583587,0.3455882370471954,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.9042047262191772,0.5918560028076172,0.5638852119445801,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9419154524803162,0.6608465909957886,0.4636633098125458,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8177242279052734,0.4331842362880707,0.4148939251899719,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.6711022853851318,0.2365143895149231,1.0899876356124878,284.98016357421875,284.95001220703125,299.2054443359375,293.24468994140625,297.6684265136719,297.1422119140625,284.9882507324219,1.0,0.6716782450675964,0.3459147214889526,0.3459147214889526,1.0,1.0,-3.4562981128692627,0.8794602751731873,2.5768377780914307,0.1036688461899757,0.8792129755020142,0.8792129755020142,0.0,232.8435211181641,212.0,58639.39453125,0.0,3728.69189453125,1.0,279.1012878417969,283.1158447265625,296.2040405273437,299.9223022460937,293.1499938964844,293.1499938964844,279.1499938964844,36321.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197704792022704,1.0,0.0,0.0,3.467188596725464,3.4672110080718994,8.021364692467614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8533.10546875,0.0,1341.42236328125,1895.4371337890625,0.0,3587.0400390625,0.8670343160629272,1.0,0.0,3.0,1.0,0.0
17859960,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.787104606628418,0.3785922527313232,0.3450261950492859,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9099277257919312,0.5912023186683655,0.5629289150238037,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9489334225654602,0.6616373062133789,0.4639216363430023,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8223535418510437,0.4329938590526581,0.4143940210342407,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.6752699017524719,0.2364163696765899,1.0882010459899902,285.0043334960937,284.95001220703125,299.1968994140625,293.2418518066406,297.66656494140625,297.14276123046875,285.00262451171875,1.0,0.6680631637573242,0.3459393382072449,0.3459393382072449,1.0,1.0,-3.4520275592803955,0.8782159686088562,2.5738115310668945,0.1033115610480308,0.9128897786140442,0.9128897786140442,0.0,226.81512451171875,200.0,58654.57421875,0.0,3682.715576171875,1.0,279.1907958984375,283.1438903808594,296.203369140625,299.9705505371094,293.1499938964844,293.1499938964844,278.8500061035156,33222.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155155420303344,1.0,0.0,0.0,3.5487990379333496,3.5488216876983643,8.403421247749066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9237.037109375,0.0,1403.26318359375,1895.4371337890625,0.0,3547.716796875,0.8817458748817444,1.0,0.0,3.0,1.0,0.0
17860020,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7920384407043457,0.3780051469802856,0.3444595634937286,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9161710143089294,0.5902314782142639,0.5619760155677795,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9560264945030212,0.6620351672172546,0.4641968011856079,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8271477222442627,0.4325756132602691,0.4139076769351959,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6796570420265198,0.2361912578344345,1.0864765644073486,284.90740966796875,284.95001220703125,299.1884460449219,293.2386779785156,297.6635437011719,297.1417236328125,284.8965759277344,1.0,0.6644505262374878,0.3459639847278595,0.3459639847278595,1.0,1.0,-3.4478759765625,0.8770102262496948,2.570865631103516,0.1030721366405487,0.8554904460906982,0.8554904460906982,0.0,220.83087158203125,200.0,59456.25390625,0.0,3637.387939453125,1.0,279.01226806640625,283.0313415527344,296.2717590332031,300.2655029296875,293.1499938964844,293.1499938964844,278.8500061035156,35711.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224361777305604,1.0,0.0,0.0,3.562791585922241,3.562814712524414,8.469819476886187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9121.751953125,0.0,1436.185302734375,1895.4371337890625,0.0,3611.623779296875,0.8836072683334351,1.0,0.0,3.0,1.0,0.0
17860080,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7963358163833618,0.3769792914390564,0.3434947431087494,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9218773245811462,0.5887994766235352,0.5605944991111755,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9621868133544922,0.6618654131889343,0.4640730917453766,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8314303755760193,0.4317957460880279,0.4131026566028595,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.6835772395133972,0.2357305735349655,1.0838775634765625,284.88214111328125,284.95001220703125,299.1800842285156,293.23516845703125,297.6581420898437,297.1375732421875,284.88525390625,1.0,0.6606688499450684,0.3459886014461517,0.3459886014461517,1.0,1.0,-3.4408175945281982,0.874905526638031,2.5659122467041016,0.102622739970684,0.8143993616104126,0.8143993616104126,0.0,215.29962158203125,188.0,58831.11328125,0.0,3587.844482421875,1.0,278.9291076660156,283.0119323730469,296.2645568847656,300.1885681152344,293.1499938964844,293.1499938964844,279.1499938964844,40975.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925801157951355,1.0,0.0,0.0,3.436897039413452,3.436919927597046,7.881817509769462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8353.56640625,0.0,1343.81103515625,1895.4371337890625,0.0,3642.595703125,0.8590277433395386,1.0,0.0,3.0,1.0,0.0
17860140,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.800944447517395,0.3763392567634582,0.3425340354442596,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9280477166175842,0.5877470374107361,0.559202253818512,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9684906601905824,0.6622280478477478,0.4639656543731689,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.8360073566436768,0.4312841594219208,0.4122698903083801,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.6877315044403076,0.2353944629430771,1.081045389175415,284.9790954589844,284.95001220703125,299.1718444824219,293.2313537597656,297.6543884277344,297.1356201171875,284.9874572753906,1.0,0.6567974090576172,0.3460132181644439,0.3460132181644439,1.0,1.0,-3.433445692062378,0.8727092146873474,2.560736656188965,0.1020130515098571,0.8705950975418091,0.8705950975418091,0.0,209.6567840576172,188.0,58122.96875,0.0,3537.1044921875,1.0,279.1001892089844,283.1229858398437,296.1891784667969,299.87713623046875,293.1499938964844,293.1499938964844,279.1499938964844,36456.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179431796073914,1.0,0.0,0.0,3.4289472103118896,3.428969144821167,7.845396794436965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8471.6650390625,0.0,1304.071044921875,1895.4371337890625,0.0,3570.164794921875,0.8586502075195312,1.0,0.0,3.0,1.0,0.0
17860200,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8066940307617188,0.3760439753532409,0.3419368863105774,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9356049299240112,0.5870543718338013,0.5581965446472168,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9757262468338012,0.6630812287330627,0.4642556309700012,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8416339755058289,0.4310546815395355,0.4117209911346435,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.6928181648254395,0.235227033495903,1.078896164894104,285.0062866210937,284.95001220703125,299.1636657714844,293.2272033691406,297.6527709960937,297.1363830566406,285.0038757324219,1.0,0.6530085206031799,0.3460378646850586,0.3460378646850586,1.0,1.0,-3.4286162853240967,0.8712975978851318,2.557318687438965,0.1016041189432144,0.907609224319458,0.907609224319458,0.0,203.55796813964844,176.0,58183.890625,0.0,3489.9169921875,1.0,279.1902770996094,283.15313720703125,296.18701171875,299.9215393066406,293.1499938964844,293.1499938964844,278.8500061035156,32857.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134305715560912,1.0,0.0,0.0,3.5126659870147705,3.512688159942627,8.233168387050682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9172.9873046875,0.0,1363.0494384765625,1895.4371337890625,0.0,3528.413330078125,0.874045193195343,1.0,0.0,3.0,1.0,0.0
17860260,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8125109672546387,0.375399500131607,0.3413293957710266,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9434183239936828,0.5860137939453125,0.5571893453598022,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9828153848648072,0.6634933352470398,0.4645546972751617,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8476065993309021,0.4305768311023712,0.4111859798431396,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6981650590896606,0.2349262982606887,1.0768404006958008,284.90582275390625,284.95001220703125,299.15557861328125,293.2227783203125,297.6498107910156,297.13525390625,284.8951721191406,1.0,0.6492331027984619,0.3460950553417206,0.3460950553417206,1.0,1.0,-3.423922300338745,0.8700162172317505,2.553906202316284,0.101409912109375,0.8472101092338562,0.8472101092338562,0.0,197.5258636474609,176.0,58905.390625,0.0,3443.55712890625,1.0,279.0145263671875,283.0387878417969,296.25518798828125,300.2149353027344,293.1499938964844,293.1499938964844,278.8500061035156,35783.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920341432094574,1.0,0.0,0.0,3.525064468383789,3.525087356567383,8.291391964121431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9053.23046875,0.0,1396.99658203125,1895.4371337890625,0.0,3592.308837890625,0.8751538395881653,1.0,0.0,3.0,1.0,0.0
17860320,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.817487359046936,0.3743185997009277,0.3403176665306091,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9503093957901,0.5845134854316711,0.5557467341423035,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9888368844985962,0.6633288860321045,0.4644408822059631,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8530862927436829,0.4297386109828949,0.410328060388565,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.702968955039978,0.2343949228525161,1.0739202499389648,284.8749084472656,284.95001220703125,299.1475830078125,293.2180480957031,297.6443176269531,297.1308288574219,284.87799072265625,1.0,0.6452924609184265,0.3461522459983825,0.3461522459983825,1.0,1.0,-3.4162962436676025,0.8678329586982727,2.5484633445739746,0.101003773510456,0.8009117245674133,0.8009117245674133,0.0,191.96669006347656,179.0,58142.26953125,0.0,3393.23779296875,1.0,278.9301147460937,283.013671875,296.2479553222656,300.1408386230469,293.1499938964844,293.1499938964844,279.1499938964844,41820.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238149523735046,1.0,0.0,0.0,3.394031286239624,3.3940539360046387,7.686435310461093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8277.673828125,0.0,1307.095703125,1895.4371337890625,0.0,3624.32275390625,0.8486146330833435,1.0,0.0,3.0,1.0,0.0
17860380,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.8198463916778564,0.373658686876297,0.3394187986850738,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9535729289054872,0.5834316611289978,0.5544083714485168,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9919297695159912,0.6637482643127441,0.4644274413585663,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8558432459831238,0.4291988909244537,0.4095551669597626,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.7052918076515198,0.2340069562196731,1.0712970495224,284.98046875,284.95001220703125,299.1396484375,293.2130432128906,297.6408996582031,297.12908935546875,284.9881896972656,1.0,0.6430875658988953,0.3462094366550445,0.3462094366550445,1.0,1.0,-3.409496068954468,0.8659119009971619,2.54358434677124,0.1004902049899101,0.863487720489502,0.863487720489502,0.0,188.95846557617188,179.0,57589.45703125,0.0,3359.906982421875,1.0,279.0993347167969,283.1317443847656,296.1700744628906,299.8244323730469,293.1499938964844,293.1499938964844,279.1499938964844,36264.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915802538394928,1.0,0.0,0.0,3.3902478218078613,3.39026951789856,7.669308388358331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8411.232421875,0.0,1264.7652587890625,1895.4371337890625,0.0,3550.37255859375,0.8500332832336426,1.0,0.0,3.0,1.0,0.0
17860440,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8216480612754822,0.373308002948761,0.3389366269111633,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9559194445610046,0.5826807022094727,0.5535179376602173,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9943141341209412,0.6646243333816528,0.4648604691028595,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8579148650169373,0.4289191365242004,0.4091264009475708,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7069990634918213,0.2337708324193954,1.0696254968643188,285.00897216796875,284.95001220703125,299.1318054199219,293.207763671875,297.6396179199219,297.13006591796875,285.0072937011719,1.0,0.6416100859642029,0.3462666571140289,0.3462666571140289,1.0,1.0,-3.405834436416626,0.8649591207504272,2.540875196456909,0.1002694144845008,0.9014891386032104,0.9014891386032104,0.0,186.900146484375,182.0,57686.01953125,0.0,3339.461669921875,1.0,279.1901550292969,283.16455078125,296.16668701171875,299.8656005859375,293.1499938964844,293.1499938964844,279.45001220703125,32651.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112021923065186,1.0,0.0,0.0,3.471485614776612,3.4715073108673096,8.041258183766331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8137.33740234375,0.0,1319.654541015625,1895.4371337890625,0.0,3507.75732421875,0.865408182144165,1.0,0.0,3.0,1.0,0.0
17860500,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8224462866783142,0.3727760910987854,0.338485985994339,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.9569158554077148,0.5817620158195496,0.5526769757270813,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9956764578819276,0.6652824282646179,0.4653418660163879,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8589114546775818,0.4285228252410888,0.4087560772895813,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.7077738046646118,0.2334713488817215,1.068212628364563,285.039794921875,284.95001220703125,299.1239929199219,293.2022399902344,297.6375732421875,297.1299743652344,285.0489807128906,1.0,0.640662670135498,0.3463238477706909,0.3463238477706909,1.0,1.0,-3.402716398239136,0.8641701936721802,2.538546323776245,0.1001784726977348,0.9396204948425292,0.9396204948425292,0.0,185.7787628173828,182.0,56908.203125,0.0,3325.746826171875,1.0,279.39569091796875,283.21990966796875,296.1435241699219,299.7008361816406,293.1499938964844,293.1499938964844,279.45001220703125,32580.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045854210853576,1.0,0.0,0.0,3.529826164245605,3.529848575592041,8.313807029480813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8289.015625,0.0,1378.791259765625,1895.4371337890625,0.0,3446.28857421875,0.8774627447128296,1.0,0.0,3.0,1.0,0.0
17860560,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8225803375244141,0.3723933398723602,0.3380872905254364,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.9570190906524658,0.5810087323188782,0.5519051551818848,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.9963788390159608,0.6661473512649536,0.4658818542957306,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.8591785430908203,0.4282545149326324,0.4084473848342895,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.7079158425331116,0.2332437485456466,1.067007303237915,285.0567321777344,284.95001220703125,299.1162414550781,293.1964416503906,297.6365966796875,297.1312866210937,285.0545959472656,1.0,0.6401140689849854,0.3463935256004333,0.3463935256004333,1.0,1.0,-3.400134563446045,0.8635847568511963,2.5365498065948486,0.1001206487417221,0.9878926873207092,0.9878926873207092,0.0,185.286849975586,185.0,57112.2265625,0.0,3316.94482421875,1.0,279.4888610839844,283.2381286621094,296.1668395996094,299.8119812011719,293.1499938964844,293.1499938964844,279.1499938964844,30626.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027363061904908,1.0,0.0,0.0,3.642908811569214,3.642931699752808,8.855026294440904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9018.365234375,0.0,1485.16650390625,1895.4371337890625,0.0,3429.077392578125,0.9013487100601196,1.0,0.0,3.0,1.0,0.0
17860620,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.8218887448310852,0.371598482131958,0.3376101553440094,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.9560577869415284,0.5798383951187134,0.5510579347610474,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.9963029623031616,0.6664597392082214,0.4663355052471161,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.8585714101791382,0.427674800157547,0.4080933928489685,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.7073009014129639,0.2328350394964218,1.0657354593276978,284.9321594238281,284.95001220703125,299.1085510253906,293.1903686523437,297.6334228515625,297.129638671875,284.9183654785156,1.0,0.6398230791091919,0.3464632034301758,0.3464632034301758,1.0,1.0,-3.397137403488159,0.8628686666488647,2.534268617630005,0.1001191362738609,0.92587149143219,0.92587149143219,0.0,185.43777465820312,185.0,58193.546875,0.0,3310.922119140625,1.0,279.3038024902344,283.0935363769531,296.2453308105469,300.145263671875,293.1499938964844,293.1499938964844,279.1499938964844,32963.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125933051109314,1.0,0.0,0.0,3.703997850418091,3.704021692276001,9.154501867669752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8934.021484375,0.0,1571.0225830078125,1895.4371337890625,0.0,3520.655029296875,0.913818895816803,1.0,0.0,3.0,1.0,0.0
17860680,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.8195631504058838,0.3702195286750793,0.3366430401802063,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9530681371688844,0.5780494809150696,0.549677312374115,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9947429895401,0.6660060882568359,0.4662753939628601,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8563126921653748,0.426602691411972,0.4073366522789001,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.7052107453346252,0.2321029007434845,1.0633594989776611,284.8662414550781,284.95001220703125,299.10089111328125,293.1841125488281,297.62646484375,297.1230773925781,284.8675537109375,1.0,0.6395207047462463,0.3465329110622406,0.3465329110622406,1.0,1.0,-3.3904829025268555,0.8610174059867859,2.529465436935425,0.0998502448201179,0.8587855100631714,0.8587855100631714,0.0,186.5157012939453,188.0,57907.125,0.0,3301.886962890625,1.0,279.222900390625,283.0368347167969,296.2373352050781,300.09014892578125,293.1499938964844,293.1499938964844,279.45001220703125,38716.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185000061988832,1.0,0.0,0.0,3.625152587890625,3.625176906585693,8.768915904511232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8197.564453125,0.0,1525.884765625,1895.4371337890625,0.0,3575.309326171875,0.898935854434967,1.0,0.0,3.0,1.0,0.0
17860740,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.8168701529502869,0.3691957890987396,0.3355956971645355,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.949569582939148,0.5765994787216187,0.5481863617897034,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.9928245544433594,0.6660595536231995,0.4661482274532318,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.8536781072616577,0.4257570505142212,0.4064691662788391,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.7027175426483154,0.2314516305923462,1.060476303100586,284.9667053222656,284.95001220703125,299.0932922363281,293.1775817871094,297.621337890625,297.1189270019531,284.9765625,1.0,0.6392203569412231,0.346602588891983,0.346602588891983,1.0,1.0,-3.3827621936798096,0.8588415384292603,2.523920774459839,0.0993415564298629,0.910207450389862,0.910207450389862,0.0,187.8124237060547,188.0,56955.11328125,0.0,3291.718017578125,1.0,279.405517578125,283.1571960449219,296.1520080566406,299.768798828125,293.1499938964844,293.1499938964844,279.45001220703125,36259.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119903445243835,1.0,0.0,0.0,3.6010093688964844,3.6010327339172363,8.65250342485524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8309.1748046875,0.0,1481.2567138671875,1895.4371337890625,0.0,3515.065673828125,0.8965965509414673,1.0,0.0,3.0,1.0,0.0
17860800,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.815111517906189,0.3686477541923523,0.3349834382534027,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9471612572669984,0.5756409168243408,0.5471528172492981,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9917407035827636,0.6667595505714417,0.4664919972419739,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8519435524940491,0.4252901673316955,0.405932754278183,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7009874582290649,0.2310155481100082,1.0583394765853882,285.0027770996094,284.95001220703125,299.0857238769531,293.1708679199219,297.6194763183594,297.1190185546875,285.0010986328125,1.0,0.6391112804412842,0.3466722667217254,0.3466722667217254,1.0,1.0,-3.377974510192871,0.8575751781463623,2.520399332046509,0.0990420579910278,0.9505404829978944,0.9505404829978944,0.0,188.71896362304688,191.0,56948.51953125,0.0,3286.023681640625,1.0,279.4896850585937,283.1932983398437,296.1414489746094,299.8050231933594,293.1499938964844,293.1499938964844,279.1499938964844,33057.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082504510879515,1.0,0.0,0.0,3.677269220352173,3.677293062210083,9.022858762364194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9000.658203125,0.0,1541.53564453125,1895.4371337890625,0.0,3480.360107421875,0.910993218421936,1.0,0.0,3.0,1.0,0.0
17860860,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8133283853530884,0.3677944242954254,0.3344382047653198,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9446994066238404,0.5743834376335144,0.5462020635604858,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9906149506568908,0.6670402884483337,0.4669021964073181,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.850203275680542,0.4246130287647247,0.4054739475250244,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6992564797401428,0.2304701060056686,1.056460738182068,284.8973388671875,284.95001220703125,299.07818603515625,293.1639099121094,297.6161499023437,297.1171569824219,284.8856811523437,1.0,0.639123260974884,0.3467519581317901,0.3467519581317901,1.0,1.0,-3.373861074447632,0.8565398454666138,2.5173211097717285,0.0989476889371872,0.885908305644989,0.885908305644989,0.0,189.7312927246093,191.0,57780.484375,0.0,3282.47607421875,1.0,279.30322265625,283.0697631835937,296.20489501953125,300.0944519042969,293.1499938964844,293.1499938964844,279.1499938964844,35520.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158893823623656,1.0,0.0,0.0,3.695910215377808,3.695934534072876,9.114567660617467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8867.55859375,0.0,1581.218994140625,1895.4371337890625,0.0,3551.17578125,0.9134020805358888,1.0,0.0,3.0,1.0,0.0
17860920,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8104256987571716,0.3664627075195312,0.3334871232509613,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.9408771395683287,0.5726260542869568,0.5448173880577087,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.9884409308433532,0.6666877269744873,0.4668823778629303,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.8474560379981995,0.4235447943210602,0.4046947360038757,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.6965975165367126,0.2296759188175201,1.0537389516830444,284.8563842773437,284.95001220703125,299.0706787109375,293.1567687988281,297.6097412109375,297.1112670898437,284.8598022460937,1.0,0.6390443444252014,0.3468316495418548,0.3468316495418548,1.0,1.0,-3.3668246269226074,0.8545968532562256,2.512227773666382,0.0986490398645401,0.8282341957092285,0.8282341957092285,0.0,191.3195953369141,194.0,57158.3203125,0.0,3275.59716796875,1.0,279.2236022949219,283.03814697265625,296.1920166015625,300.0135192871094,293.1499938964844,293.1499938964844,279.45001220703125,41639.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91973078250885,1.0,0.0,0.0,3.57144832611084,3.571472644805908,8.511028681823518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8105.46484375,0.0,1488.806396484375,1895.4371337890625,0.0,3586.673583984375,0.8877205848693848,1.0,0.0,3.0,1.0,0.0
17860980,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.8074979782104492,0.3655552864074707,0.3325281739234924,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.9370546936988832,0.5712893605232239,0.5434103012084961,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9862539172172546,0.6669347882270813,0.4668707549571991,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.8447441458702087,0.4227780699729919,0.4038805663585663,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.6939153671264648,0.2290233224630355,1.0507723093032837,284.9735107421875,284.95001220703125,299.06317138671875,293.1494445800781,297.6058349609375,297.1086730957031,284.9825744628906,1.0,0.6389334797859192,0.3469113409519195,0.3469113409519195,1.0,1.0,-3.359413146972656,0.8525426387786865,2.50687026977539,0.0981748774647712,0.892624020576477,0.892624020576477,0.0,192.8849029541016,194.0,56340.703125,0.0,3267.765869140625,1.0,279.4032287597656,283.1710510253906,296.1068725585937,299.6840209960937,293.1499938964844,293.1499938964844,279.45001220703125,36815.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115136861801147,1.0,0.0,0.0,3.5477843284606934,3.547807455062866,8.398615705118573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8234.3681640625,0.0,1428.322509765625,1895.4371337890625,0.0,3510.645751953125,0.8854988217353821,1.0,0.0,3.0,1.0,0.0
