time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861040,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8055660128593445,0.365041971206665,0.3319893479347229,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9344464540481568,0.5703680515289307,0.5424537658691406,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9850080609321594,0.6677097678184509,0.4673120975494385,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8429661393165588,0.4223420619964599,0.4034030437469482,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.6920678615570068,0.2285718768835067,1.0486351251602173,285.0080871582031,284.95001220703125,299.0556945800781,293.1419372558594,297.6048889160156,297.1099548339844,285.0067138671875,1.0,0.6389779448509216,0.3469910323619842,0.3469910323619842,1.0,1.0,-3.354995012283325,0.8514171242713928,2.503577947616577,0.0979439467191696,0.9336970448493958,0.9336970448493958,0.0,193.9905548095703,197.0,56347.3671875,0.0,3264.099609375,1.0,279.4895935058594,283.2069396972656,296.1000671386719,299.7213134765625,293.1499938964844,293.1499938964844,279.1499938964844,33191.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906748592853546,1.0,0.0,0.0,3.624116897583008,3.6241400241851807,8.763905157138652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8912.5595703125,0.0,1483.7012939453125,1895.4371337890625,0.0,3466.4052734375,0.8994648456573486,1.0,0.0,3.0,1.0,0.0
17861100,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8035669326782227,0.3641897737979889,0.3314653038978576,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.931768536567688,0.5691144466400146,0.5415278673171997,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9836828708648682,0.6680073142051697,0.4677577316761017,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8411641716957092,0.4216717481613159,0.4029681384563446,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.6902132630348206,0.2280028164386749,1.046700954437256,284.9043884277344,284.95001220703125,299.0482177734375,293.1342468261719,297.60211181640625,297.1088256835937,284.8928527832031,1.0,0.6390982270240784,0.3470706939697265,0.3470706939697265,1.0,1.0,-3.3509421348571777,0.8503987193107605,2.5005433559417725,0.0978587865829467,0.8721118569374084,0.8721118569374084,0.0,195.1907501220703,197.0,57122.76171875,0.0,3261.7958984375,1.0,279.3064270019531,283.0854797363281,296.16748046875,300.01336669921875,293.1499938964844,293.1499938964844,279.1499938964844,35681.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913849413394928,1.0,0.0,0.0,3.641867160797119,3.641891002655029,8.849963819557161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8785.8828125,0.0,1521.7650146484375,1895.4371337890625,0.0,3532.29248046875,0.901321530342102,1.0,0.0,3.0,1.0,0.0
17861160,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8005220293998718,0.3628726899623871,0.3305289149284363,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9278643727302552,0.5673736333847046,0.540160596370697,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.9813316464424132,0.6676827669143677,0.467759758234024,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8384806513786316,0.4206192791461944,0.4022065103054046,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.6875337362289429,0.2271936237812042,1.0439207553863523,284.8694152832031,284.95001220703125,299.0407409667969,293.1264038085937,297.5961608886719,297.1034851074219,284.8735656738281,1.0,0.6390994787216187,0.3471796810626983,0.3471796810626983,1.0,1.0,-3.343921661376953,0.8485384583473206,2.4953832626342773,0.0976373180747032,0.8223915696144104,0.8223915696144104,0.0,196.9135589599609,200.0,56534.09765625,0.0,3255.778564453125,1.0,279.2245483398437,283.0600280761719,296.1576843261719,299.93426513671875,293.1499938964844,293.1499938964844,279.45001220703125,41362.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174386858940125,1.0,0.0,0.0,3.5127763748168945,3.5127999782562256,8.233686230596504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8040.2490234375,0.0,1424.407470703125,1895.4371337890625,0.0,3565.50244140625,0.8757411241531372,1.0,0.0,3.0,1.0,0.0
17861220,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.7975102663040161,0.3619303107261657,0.3295675218105316,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.9240089654922484,0.5660019516944885,0.5387520790100098,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.9789739847183228,0.6678916215896606,0.4677504003047943,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.8358326554298401,0.419830173254013,0.4013961851596832,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.6848442554473877,0.226506233215332,1.040873408317566,284.9764099121094,284.95001220703125,299.03326416015625,293.1183776855469,297.59259033203125,297.10125732421875,284.9856262207031,1.0,0.6390448212623596,0.3472886681556701,0.3472886681556701,1.0,1.0,-3.336416721343994,0.846537709236145,2.48987889289856,0.097246304154396,0.8826286196708679,0.8826286196708679,0.0,198.5969390869141,200.0,55725.58203125,0.0,3248.472412109375,1.0,279.40155029296875,283.181640625,296.07403564453125,299.6125793457031,293.1499938964844,293.1499938964844,279.45001220703125,36727.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091610312461852,1.0,0.0,0.0,3.4968791007995605,3.496901750564575,8.159330491253058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8160.8681640625,0.0,1374.611572265625,1895.4371337890625,0.0,3488.81591796875,0.874018669128418,1.0,0.0,3.0,1.0,0.0
17861280,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7954577803611755,0.3613564372062683,0.3289864957332611,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9212827682495116,0.5650168061256409,0.537749707698822,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9775274395942688,0.6685903072357178,0.4681518077850342,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8340049982070923,0.4193479120731354,0.4008883833885193,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6829043626785278,0.2260039299726486,1.0385621786117554,285.01043701171875,284.95001220703125,299.0257873535156,293.1102294921875,297.5918273925781,297.10272216796875,285.0083923339844,1.0,0.6391109228134155,0.3473976552486419,0.3473976552486419,1.0,1.0,-3.331599473953247,0.8453720808029175,2.486227512359619,0.0970711708068847,0.9243091344833374,0.9243091344833374,0.0,199.8350830078125,203.0,55742.39453125,0.0,3244.692138671875,1.0,279.4895324707031,283.216552734375,296.0671691894531,299.6500244140625,293.1499938964844,293.1499938964844,279.1499938964844,32974.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043102860450744,1.0,0.0,0.0,3.5778744220733643,3.577897071838379,8.541683200746775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8833.0556640625,0.0,1432.2032470703125,1895.4371337890625,0.0,3443.728515625,0.8889439105987549,1.0,0.0,3.0,1.0,0.0
17861340,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7933775782585144,0.36044442653656,0.328412652015686,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9185410141944884,0.5636972784996033,0.5367671251296997,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9760156273841858,0.6688017249107361,0.4685443341732025,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8321698904037476,0.4186268746852875,0.4004123508930206,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.6809752583503723,0.2253801226615905,1.036413550376892,284.9061889648437,284.95001220703125,299.0182800292969,293.1019287109375,297.58905029296875,297.1015319824219,284.8945617675781,1.0,0.6392287015914917,0.3475066423416137,0.3475066423416137,1.0,1.0,-3.327047824859619,0.8442826271057129,2.482764959335327,0.0970284044742584,0.862656831741333,0.862656831741333,0.0,201.14410400390625,203.0,56504.52734375,0.0,3241.90673828125,1.0,279.30926513671875,283.09588623046875,296.13507080078125,299.94158935546875,293.1499938964844,293.1499938964844,279.1499938964844,35634.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114574790000916,1.0,0.0,0.0,3.5956249237060547,3.595648288726806,8.626647058918024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8710.75390625,0.0,1470.8194580078125,1895.4371337890625,0.0,3510.125,0.8908857107162476,1.0,0.0,3.0,1.0,0.0
17861400,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.7903292179107666,0.3590672314167022,0.327424943447113,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.9147284030914308,0.5618882775306702,0.5353394150733948,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9734779596328736,0.6683833599090576,0.4684849679470062,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8295284509658813,0.4175194799900055,0.3996040225028991,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.6782926321029663,0.2245138883590698,1.0334007740020752,284.8680114746094,284.95001220703125,299.0107727050781,293.093505859375,297.5828857421875,297.095947265625,284.870849609375,1.0,0.6392120718955994,0.3476156294345855,0.3476156294345855,1.0,1.0,-3.3194832801818848,0.8422521352767944,2.47723126411438,0.0967590659856796,0.8103359341621399,0.8103359341621399,0.0,202.94879150390625,206.0,55799.73046875,0.0,3235.186767578125,1.0,279.226806640625,283.0658874511719,296.12518310546875,299.86553955078125,293.1499938964844,293.1499938964844,279.45001220703125,41867.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151873588562012,1.0,0.0,0.0,3.465181589126587,3.465204954147339,8.012081025299267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7968.33984375,0.0,1378.7867431640625,1895.4371337890625,0.0,3544.679931640625,0.8641364574432373,1.0,0.0,3.0,1.0,0.0
17861460,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.7873709201812744,0.3580903708934784,0.3264258801937103,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.911085844039917,0.5604739785194397,0.5338835716247559,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9709944128990172,0.6685356497764587,0.4684283435344696,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8269543647766113,0.4166945219039917,0.3987548649311065,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.6756445169448853,0.2237797677516937,1.0301350355148315,284.978271484375,284.95001220703125,299.00323486328125,293.0849609375,297.57940673828125,297.0938415527344,284.9873352050781,1.0,0.6391316056251526,0.3477568328380584,0.3477568328380584,1.0,1.0,-3.311509847640991,0.8401891589164734,2.471320629119873,0.0964074656367302,0.8735851645469666,0.8735851645469666,0.0,204.6771850585937,206.0,55108.125,0.0,3227.1513671875,1.0,279.402099609375,283.1913757324219,296.040283203125,299.5412902832031,293.1499938964844,293.1499938964844,279.45001220703125,36600.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906865119934082,1.0,0.0,0.0,3.449519157409668,3.4495413303375244,7.939815418467333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8091.8173828125,0.0,1325.5958251953125,1895.4371337890625,0.0,3467.48828125,0.8634631037712097,1.0,0.0,3.0,1.0,0.0
17861520,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7853416800498962,0.3574651479721069,0.3258084058761596,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9085321426391602,0.5594292283058167,0.5328353643417358,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.969456434249878,0.6691500544548035,0.4687830209732055,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8251557946205139,0.4161641001701355,0.3982098996639251,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6737159490585327,0.223224326968193,1.027611255645752,285.0094909667969,284.95001220703125,298.99566650390625,293.0762939453125,297.5787048339844,297.0953674316406,285.0068664550781,1.0,0.6391649842262268,0.3478980362415313,0.3478980362415313,1.0,1.0,-3.3062376976013184,0.838972806930542,2.4672648906707764,0.0962874293327331,0.913535177707672,0.913535177707672,0.0,205.9522705078125,209.0,55134.5078125,0.0,3222.599853515625,1.0,279.48980712890625,283.2236328125,296.0324401855469,299.5775451660156,293.1499938964844,293.1499938964844,279.1499938964844,32852.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019224643707277,1.0,0.0,0.0,3.533416748046875,3.5334391593933105,8.330729883709864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8752.5849609375,0.0,1384.4925537109375,1895.4371337890625,0.0,3421.497802734375,0.8787264227867126,1.0,0.0,3.0,1.0,0.0
17861580,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7832822799682617,0.3565023839473724,0.3251900672912597,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9059994220733644,0.5580499768257141,0.5317980051040649,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.967842936515808,0.6692675352096558,0.4691148102283478,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8233389854431152,0.415393054485321,0.3976892530918121,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.6717979311943054,0.2225469201803207,1.0252318382263184,284.90679931640625,284.95001220703125,298.9880676269531,293.0675354003906,297.5758361816406,297.0940856933594,284.89520263671875,1.0,0.6392410397529602,0.3480392694473266,0.3480392694473266,1.0,1.0,-3.3011624813079834,0.8378110527992249,2.463351249694824,0.0962910577654838,0.8525497913360596,0.8525497913360596,0.0,207.2966461181641,209.0,55862.80859375,0.0,3218.875732421875,1.0,279.31219482421875,283.1058959960937,296.10040283203125,299.8666076660156,293.1499938964844,293.1499938964844,279.1499938964844,35678.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090635776519777,1.0,0.0,0.0,3.5485196113586426,3.5485424995422363,8.402097364523797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8633.0107421875,0.0,1420.830322265625,1895.4371337890625,0.0,3487.911376953125,0.8803426623344421,1.0,0.0,3.0,1.0,0.0
17861640,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7803651690483093,0.3551176190376282,0.3241786956787109,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9026532769203186,0.5562255382537842,0.5303373336791992,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9652498960494996,0.6688076853752136,0.469010978937149,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.820792555809021,0.4142682254314422,0.3968507647514343,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.6692229509353638,0.221647560596466,1.0220282077789309,284.8775329589844,284.95001220703125,298.9804077148437,293.0586853027344,297.5697937011719,297.088623046875,284.8819274902344,1.0,0.6391860246658325,0.3481804728507995,0.3481804728507995,1.0,1.0,-3.293210506439209,0.8357483744621277,2.4574620723724365,0.0960694476962089,0.8082482814788818,0.8082482814788818,0.0,209.09901428222656,212.0,55248.9140625,0.0,3211.3466796875,1.0,279.2281188964844,283.0862121582031,296.0900573730469,299.78582763671875,293.1499938964844,293.1499938964844,279.45001220703125,41250.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127198457717896,1.0,0.0,0.0,3.412689208984375,3.4127120971679688,7.771177479298785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7909.6142578125,0.0,1321.556640625,1895.4371337890625,0.0,3521.827880859375,0.8542682528495789,1.0,0.0,3.0,1.0,0.0
17861700,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.7775411605834961,0.3540896773338318,0.3231590390205383,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8994635343551636,0.5547522902488708,0.5288528203964233,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.9627218842506408,0.6688594222068787,0.4689110815525055,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.8182951211929321,0.4133946001529693,0.3959756791591644,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.6666890978813171,0.2208650708198547,1.0185970067977903,284.974609375,284.95001220703125,298.97271728515625,293.0497436523437,297.5661926269531,297.0863952636719,284.9837951660156,1.0,0.639070987701416,0.3483216762542724,0.3483216762542724,1.0,1.0,-3.2848961353302,0.8335760235786438,2.451320171356201,0.0956925973296165,0.8631055355072021,0.8631055355072021,0.0,210.8249053955078,212.0,54486.16796875,0.0,3202.6201171875,1.0,279.3984680175781,283.1967468261719,296.0055847167969,299.4691467285156,293.1499938964844,293.1499938964844,279.45001220703125,36710.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044798016548156,1.0,0.0,0.0,3.401918172836304,3.401939868927002,7.722199484305747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8016.02392578125,0.0,1279.235595703125,1895.4371337890625,0.0,3445.3056640625,0.8528627753257751,1.0,0.0,3.0,1.0,0.0
17861760,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7755074501037598,0.3533776104450226,0.322477638721466,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8970767855644226,0.5536105036735535,0.5277291536331177,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9610504508018494,0.6693255305290222,0.4691768586635589,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8164510726928711,0.4127847552299499,0.3953697681427002,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.6647598147392273,0.2202415466308593,1.0158172845840454,285.0015563964844,284.95001220703125,298.9649963378906,293.04071044921875,297.56512451171875,297.0875244140625,284.9998474121094,1.0,0.6390523910522461,0.3484937250614166,0.3484937250614166,1.0,1.0,-3.2789692878723145,0.8322334289550781,2.4467358589172363,0.0956008806824684,0.8976331353187561,0.8976331353187561,0.0,212.1468811035156,215.0,54501.62890625,0.0,3196.9296875,1.0,279.48974609375,283.2259826660156,295.9970703125,299.5044860839844,293.1499938964844,293.1499938964844,279.75,33224.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899574339389801,1.0,0.0,0.0,3.4876604080200195,3.487682342529297,8.116367098409683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7749.73583984375,0.0,1340.1041259765625,1895.4371337890625,0.0,3399.616455078125,0.8680944442749023,1.0,0.0,3.0,1.0,0.0
17861820,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.7735350728034973,0.3525525033473968,0.3218294382095337,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8947511315345764,0.5523648262023926,0.5266514420509338,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9594057202339172,0.669609010219574,0.4694573581218719,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8146523237228394,0.4121071100234985,0.3948116600513458,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.662907600402832,0.2195917218923568,1.0132280588150024,285.0420227050781,284.95001220703125,298.9571838378906,293.0316162109375,297.5633239746094,297.08758544921875,285.0516052246094,1.0,0.6390802264213562,0.3486657440662384,0.3486657440662384,1.0,1.0,-3.2734475135803223,0.831018328666687,2.442429304122925,0.0956141576170921,0.942087471485138,0.942087471485138,0.0,213.48146057128903,215.0,53724.44140625,0.0,3192.2099609375,1.0,279.695556640625,283.291748046875,295.9673767089844,299.32781982421875,293.1499938964844,293.1499938964844,279.75,32649.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922618627548218,1.0,0.0,0.0,3.541858673095703,3.5418810844421387,8.370583941541554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7898.2080078125,0.0,1391.82421875,1895.4371337890625,0.0,3331.35400390625,0.8803123831748962,1.0,0.0,3.0,1.0,0.0
17861880,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.7717379331588745,0.351932018995285,0.3212606608867645,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.8926064372062683,0.5513396859169006,0.5256693363189697,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.9579355120658876,0.6701663732528687,0.4698163866996765,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8129955530166626,0.4116053581237793,0.3943324983119964,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.6612086892127991,0.2190488427877426,1.0108728408813477,285.07598876953125,284.95001220703125,298.9493408203125,293.0224914550781,297.5630798339844,297.0897827148437,285.0734558105469,1.0,0.6391672492027283,0.3488377630710602,0.3488377630710602,1.0,1.0,-3.2686028480529785,0.8300158381462097,2.438587188720703,0.0956345945596695,1.0,1.0,0.0,214.74703979492188,218.0,53870.55078125,0.0,3188.608154296875,1.0,279.7874755859375,283.3255920410156,295.9867248535156,299.4244384765625,293.1499938964844,293.1499938964844,279.45001220703125,30111.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896932005882263,1.0,0.0,0.0,3.644884824752808,3.644907712936402,8.864636242833512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8584.4345703125,0.0,1483.489013671875,1895.4371337890625,0.0,3307.338134765625,0.9035099148750304,1.0,0.0,3.0,1.0,0.0
17861940,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.7697703838348389,0.3508929014205932,0.320623904466629,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.8902827501296997,0.5498888492584229,0.5246222019195557,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.9562229514122008,0.6701086163520813,0.4700824916362762,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.8111724853515625,0.4107858836650848,0.3938146531581878,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6594037413597107,0.2183357924222946,1.0084799528121948,284.93853759765625,284.95001220703125,298.94140625,293.0132751464844,297.5598449707031,297.08807373046875,284.92303466796875,1.0,0.6392701268196106,0.3490097820758819,0.3490097820758819,1.0,1.0,-3.2634036540985107,0.8288959264755249,2.4345076084136963,0.0957179218530654,0.937673568725586,0.937673568725586,0.0,216.15939331054688,218.0,54915.35546875,0.0,3185.041748046875,1.0,279.6009216308594,283.1666259765625,296.0682373046875,299.75933837890625,293.1499938964844,293.1499938964844,279.45001220703125,32561.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998218178749084,1.0,0.0,0.0,3.7188467979431152,3.718870878219605,9.22804815672862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8494.025390625,0.0,1584.90576171875,1895.4371337890625,0.0,3401.92333984375,0.9170807600021362,1.0,0.0,3.0,1.0,0.0
17862000,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.7667693495750427,0.3492496013641357,0.3194693028926849,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8868924975395203,0.5477943420410156,0.5230085253715515,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.9532283544540404,0.6692185997962952,0.4697725474834442,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8083752393722534,0.4094495475292206,0.3928623497486114,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.6568087935447693,0.2172993570566177,1.0049363374710083,284.85986328125,284.95001220703125,298.93341064453125,293.0040588378906,297.55194091796875,297.0802001953125,284.8603210449219,1.0,0.6391817927360535,0.3491818010807037,0.3491818010807037,1.0,1.0,-3.254304885864258,0.8265497088432312,2.427755355834961,0.0954996943473815,0.8623813986778259,0.8623813986778259,0.0,218.15509033203125,221.0,54634.0234375,0.0,3176.173828125,1.0,279.5215148925781,283.0998840332031,296.0600280761719,299.7055053710937,293.1499938964844,293.1499938964844,279.75,38490.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061851501464844,1.0,0.0,0.0,3.646819591522217,3.646843910217285,8.874048944562674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7799.73876953125,0.0,1548.2486572265625,1895.4371337890625,0.0,3461.16748046875,0.9033247232437134,1.0,0.0,3.0,1.0,0.0
17862060,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.76368647813797,0.3479345142841339,0.3181998133659363,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.8834126591682434,0.5460076332092285,0.5212436318397522,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.9500960111618042,0.6688211560249329,0.4693585932254791,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.8054010272026062,0.4083179533481598,0.3917645215988159,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.654100239276886,0.2163348942995071,1.0008137226104736,284.9599914550781,284.95001220703125,298.92535400390625,292.9947814941406,297.5462951660156,297.075439453125,284.9707336425781,1.0,0.6389556527137756,0.3493556082248688,0.3493556082248688,1.0,1.0,-3.24387788772583,0.8237950801849365,2.4200828075408936,0.0950272008776664,0.910741090774536,0.910741090774536,0.0,220.1458435058593,221.0,53616.21484375,0.0,3164.421630859375,1.0,279.7052307128906,283.22320556640625,295.96795654296875,299.3784484863281,293.1499938964844,293.1499938964844,279.75,36478.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993889093399048,1.0,0.0,0.0,3.61271905899048,3.6127429008483887,8.708867653695052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7899.27880859375,0.0,1495.6279296875,1895.4371337890625,0.0,3397.887451171875,0.8993566632270813,1.0,0.0,3.0,1.0,0.0
17862120,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7615577578544617,0.3471142649650574,0.3173586130142212,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8809112906455994,0.5447301864624023,0.5199268460273743,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9481111764907836,0.6690959930419922,0.469421774148941,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8032663464546204,0.4075818061828613,0.3909921944141388,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6520879864692688,0.2155949771404266,0.997412085533142,284.9995422363281,284.95001220703125,298.91717529296875,292.9855041503906,297.5445251464844,297.0757751464844,284.9976806640625,1.0,0.6388124227523804,0.3495294153690338,0.3495294153690338,1.0,1.0,-3.236333131790161,0.8219437003135681,2.414389610290528,0.0947707518935203,0.9518840312957764,0.9518840312957764,0.0,221.5816192626953,224.0,53556.484375,0.0,3155.92724609375,1.0,279.7889709472656,283.2611999511719,295.95269775390625,299.406494140625,293.1499938964844,293.1499938964844,279.45001220703125,33180.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951725363731384,1.0,0.0,0.0,3.6886487007141113,3.6886725425720215,9.078787570615532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8545.9443359375,0.0,1555.2777099609375,1895.4371337890625,0.0,3358.544921875,0.9134907126426696,1.0,0.0,3.0,1.0,0.0
17862180,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7595995664596558,0.346021831035614,0.3166009485721588,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8785856366157532,0.5431849956512451,0.5187085270881653,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9462888240814208,0.6689401268959045,0.4695478975772857,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8012941479682922,0.4066555798053741,0.3903076648712158,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6502339839935303,0.2147650122642517,0.9943004846572876,284.8954162597656,284.95001220703125,298.908935546875,292.9761962890625,297.5409851074219,297.0738220214844,284.8829650878906,1.0,0.6387186646461487,0.3497032523155212,0.3497032523155212,1.0,1.0,-3.229547500610352,0.8203220963478088,2.4092254638671875,0.0946967452764511,0.8871403336524963,0.8871403336524963,0.0,222.9659118652344,224.0,54342.81640625,0.0,3148.813232421875,1.0,279.6025085449219,283.1390991210937,296.0166015625,299.6881103515625,293.1499938964844,293.1499938964844,279.45001220703125,35603.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90290629863739,1.0,0.0,0.0,3.70455813407898,3.704582452774048,9.157271847470838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8412.755859375,0.0,1591.7073974609375,1895.4371337890625,0.0,3430.66015625,0.9155038595199584,1.0,0.0,3.0,1.0,0.0
17862240,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.7569548487663269,0.3444749414920807,0.3154686987400055,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.8755529522895813,0.5411625504493713,0.5170873403549194,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.9435420036315918,0.66813725233078,0.4692398905754089,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.7986613512039185,0.4053514003753662,0.3893203139305115,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.6478809118270874,0.2137064337730407,0.9904274940490724,284.843017578125,284.95001220703125,298.9006042480469,292.9668884277344,297.5339660644531,297.0672912597656,284.8450927734375,1.0,0.638499915599823,0.3498770594596863,0.3498770594596863,1.0,1.0,-3.220028877258301,0.8178364634513855,2.4021923542022705,0.094422236084938,0.8204454183578491,0.8204454183578491,0.0,224.7705993652344,227.0,53649.6640625,0.0,3138.11181640625,1.0,279.5214538574219,283.0970458984375,296.00360107421875,299.6094970703125,293.1499938964844,293.1499938964844,279.75,42317.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069468379020692,1.0,0.0,0.0,3.5769083499908447,3.576932907104492,8.537072062608786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7687.61279296875,0.0,1499.681396484375,1895.4371337890625,0.0,3468.248046875,0.8878233432769775,1.0,0.0,3.0,1.0,0.0
17862300,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.754355788230896,0.3433213233947754,0.3143029808998108,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.8725686073303223,0.5395296812057495,0.515416145324707,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.940826177597046,0.6679109334945679,0.4689051210880279,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.7960469722747803,0.4043282270431518,0.3882769346237182,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.6455371975898743,0.2127800583839416,0.9862885475158693,284.9698181152344,284.95001220703125,298.89215087890625,292.95758056640625,297.5296936035156,297.0644836425781,284.98016357421875,1.0,0.6382125020027161,0.3500508666038513,0.3500508666038513,1.0,1.0,-3.209979057312012,0.8151863217353821,2.394792556762696,0.0939711406826973,0.8882092833518982,0.8882092833518982,0.0,226.5162811279297,227.0,52795.65234375,0.0,3125.9951171875,1.0,279.70458984375,283.24365234375,295.9105529785156,299.2687072753906,293.1499938964844,293.1499938964844,279.75,37154.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980371952056885,1.0,0.0,0.0,3.5369372367858887,3.536960363388061,8.347338393832615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7808.46435546875,0.0,1419.348388671875,1895.4371337890625,0.0,3385.281494140625,0.883639395236969,1.0,0.0,3.0,1.0,0.0
17862360,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7525838613510132,0.3425541222095489,0.3135533034801483,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8704386949539185,0.5383037328720093,0.5141915082931519,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.939164936542511,0.6681979894638062,0.469029039144516,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.794216513633728,0.4036312401294708,0.3875699341297149,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.643807590007782,0.2120521366596222,0.9829757213592528,285.0000915527344,284.95001220703125,298.88360595703125,292.9482727050781,297.5286560058594,297.0657958984375,284.9987487792969,1.0,0.6380468010902405,0.3503040671348572,0.3503040671348572,1.0,1.0,-3.20291519165039,0.8136897683143616,2.389225482940674,0.0939935743808746,0.9239304661750792,0.9239304661750792,0.0,227.778060913086,230.0,52739.77734375,0.0,3117.69921875,1.0,279.7890930175781,283.27392578125,295.9006652832031,299.3021850585937,293.1499938964844,293.1499938964844,279.45001220703125,33712.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926532864570618,1.0,0.0,0.0,3.6177663803100586,3.6177897453308105,8.733218805900833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8434.2392578125,0.0,1480.6357421875,1895.4371337890625,0.0,3335.01220703125,0.8972812294960022,1.0,0.0,3.0,1.0,0.0
17862420,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7508437037467957,0.341501921415329,0.3128300309181213,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8683428168296814,0.5367979407310486,0.5130079388618469,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.93749737739563,0.6680337190628052,0.4691505134105682,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7924228310585022,0.4027343988418579,0.3869106769561767,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.6421380043029785,0.2112322151660919,0.9798856973648072,284.904541015625,284.95001220703125,298.8749694824219,292.9389953613281,297.52569580078125,297.0645751953125,284.891845703125,1.0,0.637935996055603,0.350557267665863,0.350557267665863,1.0,1.0,-3.1962637901306152,0.8123294711112976,2.383934259414673,0.0941660776734352,0.8670883774757385,0.8670883774757385,0.0,229.07896423339844,230.0,53495.171875,0.0,3110.5166015625,1.0,279.60626220703125,283.1599426269531,295.9698791503906,299.5858764648437,293.1499938964844,293.1499938964844,279.45001220703125,35866.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996578454971313,1.0,0.0,0.0,3.6297354698181152,3.6297593116760254,8.791100754024228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8313.482421875,0.0,1509.7467041015625,1895.4371337890625,0.0,3400.394775390625,0.8987479209899902,1.0,0.0,3.0,1.0,0.0
17862480,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.7484198212623596,0.339980274438858,0.3117205798625946,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8655421137809753,0.5347992181777954,0.5114094018936157,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9348738193511964,0.6671940088272095,0.4688197374343872,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.7899610996246338,0.4014467597007751,0.3859393298625946,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.6399779915809631,0.2101801633834839,0.97603178024292,284.8592834472656,284.95001220703125,298.8662109375,292.92974853515625,297.51910400390625,297.0586242675781,284.86187744140625,1.0,0.6377112865447998,0.3508104681968689,0.3508104681968689,1.0,1.0,-3.186815023422241,0.8100813031196594,2.3767337799072266,0.0941215977072715,0.8081754446029663,0.8081754446029663,0.0,230.82920837402344,233.0,52737.9921875,0.0,3099.815185546875,1.0,279.5248413085937,283.1258544921875,295.9602966308594,299.50933837890625,293.1499938964844,293.1499938964844,279.75,42587.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903355836868286,1.0,0.0,0.0,3.4911017417907715,3.4911253452301025,8.132391826620733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7603.013671875,0.0,1410.61279296875,1895.4371337890625,0.0,3434.845458984375,0.8695416450500488,1.0,0.0,3.0,1.0,0.0
17862540,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.7460321187973022,0.3388431966304779,0.3105823993682861,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8627815842628479,0.5331810116767883,0.509765625,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.932285726070404,0.6669235825538635,0.4684678018093109,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.7875122427940369,0.4004335701465606,0.3849149644374847,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.6378170251846313,0.2092572748661041,0.9719269871711732,284.9769287109375,284.95001220703125,298.8572998046875,292.9205322265625,297.5152282714844,297.0562744140625,284.9867248535156,1.0,0.6374272704124451,0.3510636687278747,0.3510636687278747,1.0,1.0,-3.176875114440918,0.807680070400238,2.3691952228546143,0.0938952639698982,0.8744891881942749,0.8744891881942749,0.0,232.52853393554688,233.0,52022.2734375,0.0,3087.844482421875,1.0,279.7018127441406,283.2608947753906,295.8704833984375,299.17919921875,293.1499938964844,293.1499938964844,279.75,36940.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89430171251297,1.0,0.0,0.0,3.4649548530578613,3.464977264404297,8.011031695787096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7721.86083984375,0.0,1343.5572509765625,1895.4371337890625,0.0,3350.412841796875,0.8673633933067322,1.0,0.0,3.0,1.0,0.0
17862600,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7443552017211914,0.3380640149116516,0.3098275065422058,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8607560992240906,0.5319388508796692,0.5085323452949524,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9306453466415404,0.6671321988105774,0.4685418605804443,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7857480645179749,0.39972123503685,0.3841996192932129,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.6361739635467529,0.2085161954164505,0.9685771465301514,285.0111694335937,284.95001220703125,298.8482971191406,292.911376953125,297.5141906738281,297.0577697753906,285.00860595703125,1.0,0.6372568607330322,0.3513168692588806,0.3513168692588806,1.0,1.0,-3.1696808338165283,0.8061424493789673,2.3635385036468506,0.0939031168818473,0.9165417551994324,0.9165417551994324,0.0,233.79380798339844,236.0,52005.95703125,0.0,3079.403076171875,1.0,279.7889709472656,283.2948913574219,295.8611145019531,299.211181640625,293.1499938964844,293.1499938964844,279.45001220703125,32970.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888637125492096,1.0,0.0,0.0,3.549387693405152,3.549410343170166,8.406209417444188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8343.1064453125,0.0,1402.0467529296875,1895.4371337890625,0.0,3297.45947265625,0.8824098110198975,1.0,0.0,3.0,1.0,0.0
17862660,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7426731586456299,0.336963802576065,0.3090804815292358,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8587276339530945,0.5303773880004883,0.5073184370994568,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9289549589157104,0.6668317914009094,0.4685923159122467,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7839852571487427,0.398775964975357,0.3835136294364929,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.63455730676651,0.20766381919384,0.965397298336029,284.9078063964844,284.95001220703125,298.8391418457031,292.9022521972656,297.51092529296875,297.0563049316406,284.89508056640625,1.0,0.6371334195137024,0.3515719771385193,0.3515719771385193,1.0,1.0,-3.1627397537231445,0.8046811819076538,2.358058452606201,0.0940374881029129,0.8558653593063354,0.8558653593063354,0.0,235.12120056152344,236.0,52715.2421875,0.0,3071.849609375,1.0,279.6102294921875,283.1754150390625,295.9329528808594,299.49859619140625,293.1499938964844,293.1499938964844,279.45001220703125,35660.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957489132881165,1.0,0.0,0.0,3.5658488273620605,3.5658719539642334,8.48436059186497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8225.4912109375,0.0,1439.06396484375,1895.4371337890625,0.0,3363.926513671875,0.8842309713363647,1.0,0.0,3.0,1.0,0.0
17862720,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.740325391292572,0.3354031443595886,0.307934045791626,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8560184836387634,0.5283297896385193,0.5056727528572083,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.926317572593689,0.6658632755279541,0.4681715965270996,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.7815659046173096,0.3974418342113495,0.3824993669986725,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.6324589848518372,0.2065790444612503,0.9614051580429076,284.8613586425781,284.95001220703125,298.8298645019531,292.8932189941406,297.50408935546875,297.0502319335937,284.8639831542969,1.0,0.6368869543075562,0.3518270552158355,0.3518270552158355,1.0,1.0,-3.1528642177581787,0.80228590965271,2.3505783081054688,0.0939317047595977,0.7971314787864685,0.7971314787864685,0.0,236.9016876220703,239.0,51914.23828125,0.0,3060.55908203125,1.0,279.5269470214844,283.1400146484375,295.9248962402344,299.42584228515625,293.1499938964844,293.1499938964844,279.75,42683.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996431231498718,1.0,0.0,0.0,3.424452543258667,3.42447566986084,7.824842782611086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7524.96923828125,0.0,1343.3328857421875,1895.4371337890625,0.0,3400.25732421875,0.8546870350837708,1.0,0.0,3.0,1.0,0.0
17862780,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.7380200624465942,0.3342306017875671,0.3067646920681,296.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8533607125282288,0.5266656875610352,0.503986656665802,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.9237452149391174,0.6654741168022156,0.4677360355854034,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.7791715860366821,0.3963838517665863,0.3814340531826019,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.6303558349609375,0.2056224644184112,0.9571595788002014,284.9775695800781,284.95001220703125,298.8204345703125,292.8842468261719,297.4999389648437,297.0477905273437,284.9867248535156,1.0,0.6365782022476196,0.3520821332931518,0.3520821332931518,1.0,1.0,-3.142517566680908,0.7997429370880127,2.3427746295928955,0.0936488062143325,0.8635542988777161,0.8635542988777161,0.0,238.61984252929688,239.0,51295.39453125,0.0,3048.00048828125,1.0,279.6982727050781,283.2723388671875,295.8348693847656,299.0981140136719,293.1499938964844,293.1499938964844,279.75,36735.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906377553939819,1.0,0.0,0.0,3.403127193450928,3.403149127960205,7.727689990133513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7642.6162109375,0.0,1280.5948486328125,1895.4371337890625,0.0,3316.171142578125,0.8536421060562134,1.0,0.0,3.0,1.0,0.0
17862840,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7363754510879517,0.333400547504425,0.3059723377227783,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8513855934143066,0.5253607630729675,0.5027036070823669,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.922083616256714,0.6655458807945251,0.4677231907844543,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7774224877357483,0.3956129550933838,0.3806715905666351,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6287248134613037,0.2048380076885223,0.9536441564559937,285.0083923339844,284.95001220703125,298.81085205078125,292.8753662109375,297.4985046386719,297.0489501953125,285.0055236816406,1.0,0.6363757848739624,0.3523372411727905,0.3523372411727905,1.0,1.0,-3.1348586082458496,0.7980479598045349,2.336810827255249,0.0936032086610794,0.9031325578689576,0.9031325578689576,0.0,239.91151428222656,242.0,51285.05078125,0.0,3038.845947265625,1.0,279.7882080078125,283.3036499023437,295.8251647949219,299.129150390625,293.1499938964844,293.1499938964844,279.45001220703125,32802.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849018216133118,1.0,0.0,0.0,3.4906160831451416,3.490638017654419,8.130130026984261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8250.0029296875,0.0,1340.093994140625,1895.4371337890625,0.0,3262.499755859375,0.869163990020752,1.0,0.0,3.0,1.0,0.0
