time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862900,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7347151041030884,0.3322537243366241,0.3051804304122925,296.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8494004607200623,0.5237394571304321,0.5014306902885437,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9203689098358154,0.6651093363761902,0.4676777720451355,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7756682634353638,0.3946093618869781,0.3799300789833069,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.6271050572395325,0.2039418667554855,0.9502711892127992,284.9072570800781,284.95001220703125,298.8011169433594,292.8665466308594,297.494873046875,297.0472717285156,284.89459228515625,1.0,0.636212944984436,0.3525923192501068,0.3525923192501068,1.0,1.0,-3.1273787021636963,0.7964008450508118,2.3309779167175293,0.0936679244041442,0.8430613875389099,0.8430613875389099,0.0,241.26712036132807,242.0,51932.05078125,0.0,3030.427978515625,1.0,279.61395263671875,283.1878967285156,295.8970642089844,299.4135131835937,293.1499938964844,293.1499938964844,279.45001220703125,35721.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919774293899536,1.0,0.0,0.0,3.5046310424804688,3.5046536922454834,8.195546570277656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8137.57421875,0.0,1375.3695068359375,1895.4371337890625,0.0,3328.6953125,0.8705500960350037,1.0,0.0,3.0,1.0,0.0
17862960,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.7324651479721069,0.3306958973407745,0.3040168881416321,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8468261361122131,0.5216832160949707,0.4997551739215851,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9178282022476196,0.6640673875808716,0.4671876132488251,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.7733391523361206,0.3932557702064514,0.3788806796073913,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.625049352645874,0.2028367519378662,0.9461372494697572,284.8690185546875,284.95001220703125,298.7912292480469,292.8578491210937,297.4881591796875,297.04150390625,284.87237548828125,1.0,0.6359336972236633,0.3528832197189331,0.3528832197189331,1.0,1.0,-3.117150068283081,0.7939702868461609,2.3231797218322754,0.0935927629470825,0.7917383909225464,0.7917383909225464,0.0,243.0345764160156,230.0,51207.046875,0.0,3018.49951171875,1.0,279.5286560058594,283.1612548828125,295.8893127441406,299.3382263183594,293.1499938964844,293.1499938964844,279.75,42123.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957928419113159,1.0,0.0,0.0,3.35896372795105,3.3589861392974854,7.528421974711819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7457.94921875,0.0,1275.0074462890625,1895.4371337890625,0.0,3364.33642578125,0.8415903449058533,1.0,0.0,3.0,1.0,0.0
17863020,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.7317986488342285,0.3294875025749206,0.3027380704879761,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8461848497390747,0.5199697613716125,0.4979428350925445,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.9178354740142822,0.6635449528694153,0.4666080474853515,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.772842526435852,0.3921496272087097,0.377683937549591,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.624289333820343,0.2018467485904693,0.9412927627563475,284.9725036621094,284.95001220703125,298.7811889648437,292.8492431640625,297.4837646484375,297.0389404296875,284.982177734375,1.0,0.6337686777114868,0.353174090385437,0.353174090385437,1.0,1.0,-3.1054728031158447,0.7910837531089783,2.314389228820801,0.0933011472225189,0.8497607111930847,0.8497607111930847,0.0,242.10403442382807,230.0,50505.2109375,0.0,2989.3310546875,1.0,279.6976623535156,283.2799072265625,295.800048828125,299.01708984375,293.1499938964844,293.1499938964844,279.75,36863.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868353962898254,1.0,0.0,0.0,3.34060287475586,3.3406243324279785,7.446342920047755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7557.5458984375,0.0,1221.338134765625,1895.4371337890625,0.0,3280.6005859375,0.8396913409233093,1.0,0.0,3.0,1.0,0.0
17863080,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7325485944747925,0.3286286890506744,0.3017627298831939,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8471454381942749,0.5186155438423157,0.4964512288570404,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9199854731559752,0.6634889245033264,0.4663836061954498,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7738838791847229,0.3913321793079376,0.3767163157463074,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.6246538162231445,0.2010333985090255,0.9368852972984314,285.0068664550781,284.95001220703125,298.7709655761719,292.8407897949219,297.48199462890625,297.0399169921875,285.00421142578125,1.0,0.6310568451881409,0.3534649610519409,0.3534649610519409,1.0,1.0,-3.095771074295044,0.788821816444397,2.3069491386413574,0.0931504592299461,0.8904945850372314,0.8904945850372314,0.0,239.37545776367188,218.0,50516.40625,0.0,2954.910400390625,1.0,279.7884521484375,283.3158569335937,295.78912353515625,299.04296875,293.1499938964844,293.1499938964844,280.04998779296875,32669.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808906078338623,1.0,0.0,0.0,3.4272165298461914,3.4272379875183105,7.837479643058032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7319.14111328125,0.0,1275.74755859375,1895.4371337890625,0.0,3224.9267578125,0.8555184602737427,1.0,0.0,3.0,1.0,0.0
17863140,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.733905553817749,0.3276394605636596,0.3008017539978027,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8488361239433289,0.5171319246292114,0.4949792027473449,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9230884909629822,0.6631879806518555,0.4661480784416199,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.7756345868110657,0.3904278874397278,0.3757699429988861,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.6255504488945007,0.2001956403255462,0.9325672388076782,285.0335998535156,284.95001220703125,298.7605895996094,292.8324279785156,297.4792785644531,297.0396423339844,285.04412841796875,1.0,0.6278817653656006,0.3537558615207672,0.3537558615207672,1.0,1.0,-3.086235761642456,0.7866038680076599,2.299631834030152,0.0930778160691261,0.9245486855506896,0.9245486855506896,0.0,235.7708282470703,218.0,49667.41015625,0.0,2916.402587890625,1.0,279.9920959472656,283.3705139160156,295.7594299316406,298.869140625,293.1499938964844,293.1499938964844,280.04998779296875,32740.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726919293403625,1.0,0.0,0.0,3.481961488723755,3.481983184814453,8.089863854365831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7440.26806640625,0.0,1330.8658447265625,1895.4371337890625,0.0,3148.060791015625,0.8668138384819031,1.0,0.0,3.0,1.0,0.0
17863200,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.7358046174049377,0.326855719089508,0.2998802363872528,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8511761426925659,0.5158633589744568,0.493554025888443,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.9270480275154114,0.6631617546081543,0.4659441113471985,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.7780104279518127,0.3896965086460113,0.3748605251312256,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.6269052028656006,0.1994680315256118,0.9283576607704164,285.06695556640625,284.95001220703125,298.75,292.8241882324219,297.4779663085937,297.0413513183594,285.0646057128906,1.0,0.6243733763694763,0.3540467321872711,0.3540467321872711,1.0,1.0,-3.077012538909912,0.7844829559326172,2.292529582977295,0.0929782837629318,0.9852474927902222,0.9852474927902222,0.0,231.47384643554688,206.0,49777.484375,0.0,2875.110107421875,1.0,280.0863342285156,283.4033508300781,295.7803649902344,298.9622802734375,293.1499938964844,293.1499938964844,279.75,29986.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693094253540039,1.0,0.0,0.0,3.5910706520080566,3.591093063354492,8.604807817391702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8070.3232421875,0.0,1424.3233642578125,1895.4371337890625,0.0,3116.33251953125,0.8912721276283264,1.0,0.0,3.0,1.0,0.0
17863260,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.737971305847168,0.3257091343402862,0.2988978326320648,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.8538675308227539,0.5142189264297485,0.4920651912689209,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.9314355850219728,0.6625476479530334,0.4656446874141693,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7807232141494751,0.3886820673942566,0.3739076554775238,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.6285079717636108,0.1986041814088821,0.9240955114364624,284.9314880371094,284.95001220703125,298.73907470703125,292.8158874511719,297.4741516113281,297.0397644042969,284.9151611328125,1.0,0.6205960512161255,0.3543941676616668,0.3543941676616668,1.0,1.0,-3.06741714477539,0.7823821306228638,2.2850351333618164,0.0930653139948844,0.9172667860984802,0.9172667860984802,0.0,226.81399536132807,206.0,50683.34375,0.0,2831.392333984375,1.0,279.9045104980469,283.2466735839844,295.86895751953125,299.29296875,293.1499938964844,293.1499938964844,279.75,32679.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879540205001831,1.0,0.0,0.0,3.6644577980041504,3.6644814014434814,8.960097375165788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7983.43212890625,0.0,1524.3717041015625,1895.4371337890625,0.0,3212.271484375,0.9046056866645812,1.0,0.0,3.0,1.0,0.0
17863320,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.7396389245986938,0.3240101635456085,0.2974352836608886,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.8561089038848877,0.5119811296463013,0.4900452792644501,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.935155987739563,0.6611027717590332,0.4647676646709442,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.782991349697113,0.3871885538101196,0.3725407719612121,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.6297673583030701,0.1974611133337021,0.9187909364700316,284.8505859375,284.95001220703125,298.7276306152344,292.80718994140625,297.46612548828125,297.0328369140625,284.851318359375,1.0,0.6164368987083435,0.3547416031360626,0.3547416031360626,1.0,1.0,-3.054163932800293,0.7791126370429993,2.2750513553619385,0.0928406938910484,0.8373508453369141,0.8373508453369141,0.0,222.3138427734375,194.0,50247.2890625,0.0,2781.51025390625,1.0,279.8224792480469,283.18145751953125,295.864013671875,299.2401428222656,293.1499938964844,293.1499938964844,280.04998779296875,39642.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861773014068604,1.0,0.0,0.0,3.5707597732543945,3.570783853530884,8.507747679686872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7328.3994140625,0.0,1473.4429931640625,1895.4371337890625,0.0,3274.440673828125,0.8861920833587646,1.0,0.0,3.0,1.0,0.0
17863380,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.7414616346359253,0.3226478695869446,0.295872300863266,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8585635423660278,0.5100627541542053,0.4878903925418854,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.9391379356384276,0.660171389579773,0.4637837707996368,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.7854370474815369,0.3859160244464874,0.3710420131683349,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6311127543449402,0.196408525109291,0.912996232509613,284.95587158203125,284.95001220703125,298.7156677246094,292.7981872558594,297.4601745605469,297.02886962890625,284.9673156738281,1.0,0.611994206905365,0.355089008808136,0.355089008808136,1.0,1.0,-3.0397403240203857,0.7754662036895752,2.2642741203308105,0.0923613384366035,0.8875203132629395,0.8875203132629395,0.0,217.5463409423828,194.0,49266.1015625,0.0,2728.35205078125,1.0,280.0014953613281,283.3111267089844,295.7665710449219,298.90924072265625,293.1499938964844,293.1499938964844,280.04998779296875,36945.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786536455154419,1.0,0.0,0.0,3.5257608890533447,3.5257840156555176,8.294668418784568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7416.77294921875,0.0,1406.1256103515625,1895.4371337890625,0.0,3203.961669921875,0.8805831670761108,1.0,0.0,3.0,1.0,0.0
17863440,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7443200945854187,0.3217601478099823,0.2947243154048919,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8621386289596558,0.5086317658424377,0.4861709177494049,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9445307850837708,0.6599121689796448,0.4632823765277862,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7889317274093628,0.3850263953208923,0.3698640465736389,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.633204996585846,0.1955749243497848,0.9079182147979736,284.9950866699219,284.95001220703125,298.7032165527344,292.7888488769531,297.4575500488281,297.0294494628906,284.9930419921875,1.0,0.6075044870376587,0.3554364442825317,0.3554364442825317,1.0,1.0,-3.0281636714935303,0.7727252840995789,2.255438327789306,0.0921086221933364,0.9271444082260132,0.9271444082260132,0.0,212.0895538330078,182.0,49165.5234375,0.0,2677.595458984375,1.0,280.0879211425781,283.3483581542969,295.7486267089844,298.9298400878906,293.1499938964844,293.1499938964844,279.75,33227.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873508870601654,1.0,0.0,0.0,3.6063601970672607,3.6063833236694336,8.678236440573528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8003.65625,0.0,1464.6632080078125,1895.4371337890625,0.0,3155.722900390625,0.8951150178909302,1.0,0.0,3.0,1.0,0.0
17863500,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7475796937942505,0.320633977651596,0.2936603724956512,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8661772608757019,0.5069621205329895,0.484546959400177,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.950344443321228,0.6592352390289307,0.4628438949584961,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7928536534309387,0.3839652836322784,0.3687700629234314,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6356280446052551,0.1946723759174347,0.9031347632408142,284.8930358886719,284.95001220703125,298.69024658203125,292.7792053222656,297.45343017578125,297.0281982421875,284.8790588378906,1.0,0.6029623746871948,0.3557838797569275,0.3557838797569275,1.0,1.0,-3.017342567443848,0.7702140212059021,2.247128486633301,0.0920172557234764,0.8628366589546204,0.8628366589546204,0.0,206.451904296875,182.0,49822.375,0.0,2627.702392578125,1.0,279.9059143066406,283.2286682128906,295.8169250488281,299.2054748535156,293.1499938964844,293.1499938964844,279.75,35888.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811361789703369,1.0,0.0,0.0,3.6184239387512207,3.618447780609131,8.736394079278398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7877.9775390625,0.0,1497.4912109375,1895.4371337890625,0.0,3227.2275390625,0.8960879445075989,1.0,0.0,3.0,1.0,0.0
17863560,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.7504293322563171,0.3190964162349701,0.2922524511814117,296.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.869832456111908,0.5048577785491943,0.4825493395328522,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.9554756283760072,0.6579017043113708,0.4619660377502441,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.7963911890983582,0.3825545608997345,0.3673903048038482,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.6377807259559631,0.1935765445232391,0.8976952433586121,284.8465576171875,284.95001220703125,298.6768493652344,292.7692565917969,297.4464416503906,297.02325439453125,284.8492126464844,1.0,0.5982310175895691,0.3561961650848388,0.3561961650848388,1.0,1.0,-3.004001379013061,0.7670502662658691,2.2369511127471924,0.0918735861778259,0.799709677696228,0.799709677696228,0.0,201.09425354003903,170.0,49040.609375,0.0,2574.80712890625,1.0,279.8240966796875,283.19781494140625,295.8041381835937,299.1214904785156,293.1499938964844,293.1499938964844,280.04998779296875,42958.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851153254508972,1.0,0.0,0.0,3.464146137237549,3.464169502258301,8.007292535694432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7210.9912109375,0.0,1385.47216796875,1895.4371337890625,0.0,3264.498291015625,0.8641576766967773,1.0,0.0,3.0,1.0,0.0
17863620,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.7535246014595032,0.3179255425930023,0.2908259034156799,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.873782217502594,0.503119170665741,0.480519026517868,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.9607818126678468,0.6570928692817688,0.4610486924648285,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.8001667261123657,0.3814049363136291,0.3659648001194,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.640102207660675,0.1926110237836837,0.8920772075653076,284.9653625488281,284.95001220703125,298.6629638671875,292.7590026855469,297.4415283203125,297.02117919921875,284.9764709472656,1.0,0.593374490737915,0.3566084504127502,0.3566084504127502,1.0,1.0,-2.990272045135498,0.76376873254776,2.226503133773804,0.0915786400437355,0.8620780110359192,0.8620780110359192,0.0,195.61392211914065,170.0,48228.22265625,0.0,2520.9990234375,1.0,279.9999084472656,283.3365783691406,295.7062683105469,298.7844543457031,293.1499938964844,293.1499938964844,280.04998779296875,37517.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754685521125793,1.0,0.0,0.0,3.4232022762298584,3.423224449157715,7.819129450581386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7310.03271484375,0.0,1305.8309326171875,1895.4371337890625,0.0,3174.1005859375,0.8587886691093445,1.0,0.0,3.0,1.0,0.0
17863680,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.757690966129303,0.3171395063400268,0.2897863686084747,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8788796067237854,0.5017837882041931,0.4789050221443176,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9671639800071716,0.656802773475647,0.4605599045753479,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8049699664115906,0.3805710077285766,0.3648482859134674,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6432173252105713,0.1918396055698394,0.8872321844100952,285.005126953125,284.95001220703125,298.64862060546875,292.7485046386719,297.43914794921875,297.0226135253906,285.0025939941406,1.0,0.5885668396949768,0.3570207059383392,0.3570207059383392,1.0,1.0,-2.979323387145996,0.761374294757843,2.2179489135742188,0.091529905796051,0.9052838087081908,0.9052838087081908,0.0,189.6600952148437,158.0,48186.9921875,0.0,2470.36669921875,1.0,280.0876159667969,283.3749694824219,295.69189453125,298.80535888671875,293.1499938964844,293.1499938964844,279.75,33037.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689069151878357,1.0,0.0,0.0,3.50749945640564,3.507521629333496,8.208967869904882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7882.95556640625,0.0,1359.0333251953125,1895.4371337890625,0.0,3112.556640625,0.8735776543617249,1.0,0.0,3.0,1.0,0.0
17863740,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7621898055076599,0.3160620331764221,0.2887760102748871,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8843481540679932,0.5001561641693115,0.477331280708313,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.973580241203308,0.6560027003288269,0.4600573480129242,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8099968433380127,0.3795185685157776,0.3637706041336059,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.6466349363327026,0.1909784972667694,0.8826168775558472,284.9018859863281,284.95001220703125,298.63385009765625,292.7377319335937,297.4349975585937,297.0218811035156,284.8880615234375,1.0,0.5837597250938416,0.3574329912662506,0.3574329912662506,1.0,1.0,-2.9687728881835938,0.7590948343276978,2.2096779346466064,0.0916041508316993,0.8425378203392029,0.8425378203392029,0.0,183.7084197998047,158.0,48769.56640625,0.0,2420.811767578125,1.0,279.9119567871094,283.2559509277344,295.7655334472656,299.0851135253906,293.1499938964844,293.1499938964844,279.75,35984.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758630156517029,1.0,0.0,0.0,3.519875288009644,3.519897937774658,8.266998179351503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7765.5849609375,0.0,1393.044677734375,1895.4371337890625,0.0,3177.79931640625,0.874031126499176,1.0,0.0,3.0,1.0,0.0
17863800,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.7661539912223816,0.3145582675933838,0.2873947322368622,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.8892844319343567,0.498077929019928,0.4753545522689819,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.979076325893402,0.6545190215110779,0.4590758085250854,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.8143682479858398,0.3781024217605591,0.3623817265033722,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.6497043967247009,0.1899169534444809,0.8773029446601868,284.8602600097656,284.95001220703125,298.6186218261719,292.7266845703125,297.42803955078125,297.0176086425781,284.8638916015625,1.0,0.5787984728813171,0.357845276594162,0.357845276594162,1.0,1.0,-2.955504894256592,0.7559266686439514,2.199578285217285,0.0914278775453567,0.7850592136383057,0.7850592136383057,0.0,178.1487274169922,146.0,47889.890625,0.0,2368.664794921875,1.0,279.8281555175781,283.2308044433594,295.7565612792969,299.00555419921875,293.1499938964844,293.1499938964844,280.04998779296875,43282.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796964883804321,1.0,0.0,0.0,3.3539514541625977,3.3539741039276123,7.505970529564365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7113.1884765625,0.0,1278.1376953125,1895.4371337890625,0.0,3213.73583984375,0.8407084345817566,1.0,0.0,3.0,1.0,0.0
17863860,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.770438551902771,0.3134204149246216,0.2860001027584076,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.894576370716095,0.496364563703537,0.4733506143093109,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.984608829021454,0.6535667777061462,0.4580608308315277,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.8189171552658081,0.376951664686203,0.3609530925750732,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.6530138254165649,0.1889852285385131,0.8718231320381165,284.9696655273437,284.95001220703125,298.6029968261719,292.71539306640625,297.423095703125,297.0160522460937,284.9798889160156,1.0,0.5737406611442566,0.3582975566387176,0.3582975566387176,1.0,1.0,-2.941891431808472,0.7527438402175903,2.189147710800171,0.0911927446722984,0.8453697562217712,0.8453697562217712,0.0,172.51846313476562,146.0,47272.546875,0.0,2315.989013671875,1.0,279.99627685546875,283.3563842773437,295.6607666015625,298.67987060546875,293.1499938964844,293.1499938964844,280.04998779296875,37232.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700136542320251,1.0,0.0,0.0,3.3317878246307373,3.3318090438842773,7.407095949929499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7212.626953125,0.0,1215.5426025390625,1895.4371337890625,0.0,3122.938720703125,0.8381186127662659,1.0,0.0,3.0,1.0,0.0
17863920,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7759342789649963,0.3126135766506195,0.284955233335495,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9011338949203492,0.4949969947338104,0.4717217981815338,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.990921914577484,0.6530894041061401,0.4574459195137024,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8244431018829346,0.376076340675354,0.3598074316978454,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6572577357292175,0.1882175803184509,0.8670342564582825,285.0079650878906,284.95001220703125,298.5869445800781,292.7038879394531,297.420166015625,297.0173034667969,285.0050964355469,1.0,0.5687391757965088,0.3587498664855957,0.3587498664855957,1.0,1.0,-2.930800676345825,0.7503752112388611,2.18042540550232,0.0911977142095565,0.8883734941482544,0.8883734941482544,0.0,166.49574279785156,134.0,47242.13671875,0.0,2266.230224609375,1.0,280.087646484375,283.39459228515625,295.6458435058594,298.69879150390625,293.1499938964844,293.1499938964844,280.3500061035156,32737.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633579611778259,1.0,0.0,0.0,3.41916298866272,3.41918420791626,7.800688308634562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6985.65966796875,0.0,1268.3262939453125,1895.4371337890625,0.0,3060.501953125,0.8538233637809753,1.0,0.0,3.0,1.0,0.0
17863980,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.7819122076034546,0.3116716742515564,0.2839515507221222,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.9083772897720336,0.4934982657432556,0.4701441824436188,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.997154951095581,0.6523650288581848,0.4568529725074768,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.830361545085907,0.3751081228256225,0.3587111830711365,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.6619502305984497,0.187420517206192,0.8624657988548279,285.03436279296875,284.95001220703125,298.57049560546875,292.692138671875,297.4164733886719,297.0176696777344,285.0458679199219,1.0,0.5637505650520325,0.3592021465301513,0.3592021465301513,1.0,1.0,-2.920177459716797,0.7481454610824585,2.172031879425049,0.0913050025701522,0.9225895404815674,0.9225895404815674,0.0,160.477294921875,134.0,46389.30078125,0.0,2217.6533203125,1.0,280.2909851074219,283.45025634765625,295.6119079589844,298.52056884765625,293.1499938964844,293.1499938964844,280.3500061035156,32753.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543987274169922,1.0,0.0,0.0,3.474371671676636,3.474393367767334,8.054634008658468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7098.26416015625,0.0,1323.2872314453125,1895.4371337890625,0.0,2976.486083984375,0.8651512861251831,1.0,0.0,3.0,1.0,0.0
17864040,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.7871330380439758,0.3109017312526703,0.2830303609371185,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.915030837059021,0.4921854734420776,0.4686626195907593,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.9990000128746032,0.652137815952301,0.451986014842987,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.8355200886726379,0.3742833137512207,0.3577004075050354,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.6660402417182922,0.1867029964923858,0.8582442998886108,285.0716857910156,284.95001220703125,298.5536804199219,292.6802062988281,297.4136962890625,297.0196228027344,285.0682373046875,1.0,0.5585138201713562,0.3596544563770294,0.3596544563770294,1.0,1.0,-2.904571533203125,0.7442688941955566,2.1603026390075684,0.0911841839551925,0.9871113896369934,0.9871113896369934,0.0,155.24392700195312,122.0,46406.44921875,0.0,2165.203369140625,1.0,280.3853454589844,283.4848937988281,295.6303405761719,298.6073608398437,293.1499938964844,293.1499938964844,280.04998779296875,29821.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504435420036316,1.0,0.0,0.0,3.585608720779419,3.5856308937072754,8.578652455071278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7686.42236328125,0.0,1417.2919921875,1895.4371337890625,0.0,2939.425537109375,0.8900948762893677,1.0,0.0,3.0,1.0,0.0
17864100,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.791873037815094,0.3097436428070068,0.2820543944835663,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.921271800994873,0.4904758036136627,0.4671283066272735,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.9990000128746032,0.6524457335472107,0.4426119327545166,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.8402592539787292,0.3731476664543152,0.3566527068614959,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.6697697639465332,0.1858242005109787,0.8539918065071106,284.92742919921875,284.95001220703125,298.5364685058594,292.6680603027344,297.4102478027344,297.0210876464844,284.9088439941406,1.0,0.552929699420929,0.3601067364215851,0.3601067364215851,1.0,1.0,-2.884516954421997,0.7389504909515381,2.145566463470459,0.0902240797877311,0.9134687185287476,0.9134687185287476,0.0,150.36654663085938,122.0,47134.05859375,0.0,2106.661376953125,1.0,280.203857421875,283.3203430175781,295.7203063964844,298.92840576171875,293.1499938964844,293.1499938964844,280.04998779296875,32693.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608466386795044,1.0,0.0,0.0,3.659060955047608,3.65908432006836,8.933724870985316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7585.5126953125,0.0,1518.47216796875,1895.4371337890625,0.0,3036.945556640625,0.9033107161521912,1.0,0.0,3.0,1.0,0.0
17864160,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.7960071563720703,0.3080321252346039,0.2805890142917633,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.9270008206367492,0.4881776869297027,0.4650576114654541,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.9990000128746032,0.652809739112854,0.4336835145950317,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.8445882797241211,0.3715263307094574,0.3551762998104095,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.6730989217758179,0.1846679002046585,0.8486526608467102,284.8385009765625,284.95001220703125,298.5188903808594,292.6557312011719,297.4047546386719,297.0199279785156,284.8402099609375,1.0,0.5470017194747925,0.3606341779232025,0.3606341779232025,1.0,1.0,-2.861349105834961,0.7327762246131897,2.128572940826416,0.0892245098948478,0.8254141807556152,0.8254141807556152,0.0,145.65916442871094,110.0,46530.6875,0.0,2044.9830322265625,1.0,280.12158203125,283.2555847167969,295.7119445800781,298.86114501953125,293.1499938964844,293.1499938964844,280.3500061035156,40320.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674288988113403,1.0,0.0,0.0,3.541532039642334,3.541555643081665,8.369039505851106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6954.4501953125,0.0,1447.170654296875,1895.4371337890625,0.0,3098.69140625,0.8808994293212891,1.0,0.0,3.0,1.0,0.0
17864220,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8003777861595154,0.3066304326057434,0.2790146768093109,296.8860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9330931305885316,0.4861789047718048,0.4628493785858154,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.9990000128746032,0.6541862487792969,0.4244215488433838,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.849198579788208,0.3701006174087524,0.3535586297512054,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.6766039133071899,0.183587297797203,0.8428288698196411,284.9394226074219,284.95001220703125,298.5009765625,292.6432189941406,297.40203857421875,297.0226135253906,284.9521484375,1.0,0.5407926440238953,0.3611615896224975,0.3611615896224975,1.0,1.0,-2.836726665496826,0.726118803024292,2.110607862472534,0.0879886373877525,0.8678132891654968,0.8678132891654968,0.0,140.84042358398438,110.0,45339.5,0.0,1981.317626953125,1.0,280.2994384765625,283.3838195800781,295.6037292480469,298.5150451660156,293.1499938964844,293.1499938964844,280.3500061035156,37972.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587815165519714,1.0,0.0,0.0,3.477582693099976,3.4776053428649902,8.069529258136754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7016.6142578125,0.0,1363.731689453125,1895.4371337890625,0.0,3017.57763671875,0.8706154823303223,1.0,0.0,3.0,1.0,0.0
17864280,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8060813546180725,0.3056927025318146,0.2778499722480774,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9407097101211548,0.4846631288528442,0.461076945066452,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.9990000128746032,0.6567613482475281,0.4139699339866638,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8550571799278259,0.369042307138443,0.3522549569606781,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.6811441779136658,0.1827116459608078,0.8377149701118469,284.9798278808594,284.95001220703125,298.4826965332031,292.63055419921875,297.4049072265625,297.0329284667969,284.9769897460937,1.0,0.5344278812408447,0.361689031124115,0.361689031124115,1.0,1.0,-2.812920093536377,0.7197043299674988,2.0932157039642334,0.0867838710546493,0.903293251991272,0.903293251991272,0.0,135.65916442871094,98.0,45045.5703125,0.0,1918.2080078125,1.0,280.3870544433594,283.4215087890625,295.5770568847656,298.5132141113281,293.1499938964844,293.1499938964844,280.04998779296875,33827.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519883155822754,1.0,0.0,0.0,3.551107406616211,3.5511300563812256,8.414356784669508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7540.35205078125,0.0,1410.0911865234375,1895.4371337890625,0.0,2953.897216796875,0.8831995725631714,1.0,0.0,3.0,1.0,0.0
17864340,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.812317967414856,0.3045337498188019,0.2767761051654815,296.8868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9490696787834167,0.4829311072826385,0.4594128131866455,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9990000128746032,0.6595304012298584,0.4028905630111694,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8617240190505981,0.3678185939788818,0.3510347306728363,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.6863471269607544,0.1817802637815475,0.8329095840454102,284.8772888183594,284.95001220703125,298.4640808105469,292.61773681640625,297.408935546875,297.0450134277344,284.8615417480469,1.0,0.527918815612793,0.36221644282341,0.36221644282341,1.0,1.0,-2.789073944091797,0.7132489681243896,2.0758249759674072,0.085598349571228,0.8331784605979919,0.8331784605979919,0.0,130.34556579589844,98.0,45374.5,0.0,1855.376708984375,1.0,280.2091064453125,283.3040466308594,295.6434020996094,298.765380859375,293.1499938964844,293.1499938964844,280.04998779296875,37084.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584343194961548,1.0,0.0,0.0,3.5413706302642822,3.541393756866455,8.368277235604182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7397.27392578125,0.0,1423.513427734375,1895.4371337890625,0.0,3014.321533203125,0.8792174458503723,1.0,0.0,3.0,1.0,0.0
17864400,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187561035156,0.8181601762771606,0.302976131439209,0.2753690779209137,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.9570716023445128,0.4807778596878052,0.4573891758918762,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.9990000128746032,0.6621049642562866,0.3919437527656555,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.8684161901473999,0.3662478029727936,0.349528819322586,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.6915101408958435,0.1806747317314148,0.827499508857727,284.81915283203125,284.95001220703125,298.4451599121094,292.6047668457031,297.41094970703125,297.0545654296875,284.8219909667969,1.0,0.5212015509605408,0.3627438843250274,0.3627438843250274,1.0,1.0,-2.763486862182617,0.7061941027641296,2.0572926998138428,0.0842334777116775,0.7541249990463257,0.7541249990463257,0.0,125.14923095703124,116.0,44024.1328125,0.0,1791.428466796875,1.0,280.1263427734375,283.2685546875,295.6280517578125,298.66796875,293.1499938964844,293.1499938964844,280.3500061035156,47109.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613709807395935,1.0,0.0,0.0,3.3329100608825684,3.332933187484741,7.412086802105478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6740.10107421875,0.0,1284.0760498046875,1895.4371337890625,0.0,3041.863525390625,0.8334934115409851,1.0,0.0,3.0,1.0,0.0
17864460,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.8192105293273926,0.3018930852413177,0.2741047143936157,296.8822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.9586142897605896,0.4791109561920166,0.4555061757564544,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.9990000128746032,0.6650272607803345,0.3885568976402282,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.8697815537452698,0.3650366067886352,0.3481363356113434,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.6922009587287903,0.1797660738229751,0.8226519227027893,284.9687194824219,284.95001220703125,298.4259338378906,292.5916748046875,297.41680908203125,297.0684814453125,284.9790344238281,1.0,0.5186231136322021,0.3635245561599731,0.3635245561599731,1.0,1.0,-2.748103618621826,0.7031018137931824,2.045001983642578,0.0841529592871666,0.8354682326316833,0.8354682326316833,0.0,123.27859497070312,116.0,43580.66796875,0.0,1759.3890380859375,1.0,280.291259765625,283.4362487792969,295.5187683105469,298.3100280761719,293.1499938964844,293.1499938964844,280.3500061035156,37815.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492647409439087,1.0,0.0,0.0,3.2810704708099365,3.2810912132263184,7.183306820479629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6849.78466796875,0.0,1172.3599853515625,1895.4371337890625,0.0,2928.38427734375,0.8292412161827087,1.0,0.0,3.0,1.0,0.0
17864520,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8179861307144165,0.3011206686496734,0.2733352780342102,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9569615721702576,0.4777928292751312,0.4541703462600708,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9990000128746032,0.667277991771698,0.3893114030361175,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8684182167053223,0.3641126453876495,0.3471837341785431,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6906666159629822,0.1790350377559662,0.8191313147544861,285.0031433105469,284.95001220703125,298.4063720703125,292.5784606933594,297.42193603515625,297.08123779296875,285.0011901855469,1.0,0.5179670453071594,0.3643052577972412,0.3643052577972412,1.0,1.0,-2.7410919666290283,0.7027814984321594,2.0383105278015137,0.085210345685482,0.8744264841079712,0.8744264841079712,0.0,123.3055648803711,134.0,43553.08984375,0.0,1748.996337890625,1.0,280.3861389160156,283.46844482421875,295.5023803710937,298.32720947265625,293.1499938964844,293.1499938964844,280.6499938964844,33215.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407163619995117,1.0,0.0,0.0,3.3780534267425537,3.378074407577514,7.614235641995037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6638.33349609375,0.0,1231.859130859375,1895.4371337890625,0.0,2848.4091796875,0.8442125916481018,1.0,0.0,3.0,1.0,0.0
17864580,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.8144704103469849,0.3001943230628967,0.2726196646690368,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9522499442100524,0.4763377010822296,0.4529158174991607,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9990000128746032,0.6682218313217163,0.3935929834842682,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8645398616790771,0.3631002604961395,0.3463248610496521,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.6870602369308472,0.1782687902450561,0.8160635232925415,285.0418395996094,284.95001220703125,298.3865661621094,292.5651550292969,297.4213256835937,297.0861511230469,285.0551147460937,1.0,0.5189359188079834,0.3650859296321869,0.3650859296321869,1.0,1.0,-2.739143133163452,0.7041220664978027,2.0350210666656494,0.0868759974837303,0.9178940653800964,0.9178940653800964,0.0,124.87350463867188,134.0,42846.40625,0.0,1753.398193359375,1.0,280.5882263183594,283.5341796875,295.46923828125,298.1537475585937,293.1499938964844,293.1499938964844,280.6499938964844,32543.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303071856498718,1.0,0.0,0.0,3.436830997467041,3.436852216720581,7.881513965912745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6756.16845703125,0.0,1284.3385009765625,1895.4371337890625,0.0,2751.305419921875,0.8568742275238037,1.0,0.0,3.0,1.0,0.0
17864640,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.099365234375,0.8091270923614502,0.2994358539581299,0.2719818353652954,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.9450613260269164,0.4750714600086212,0.4517607688903808,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992736816406,0.9990000128746032,0.668294370174408,0.4006976783275604,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.8588194251060486,0.3622493743896484,0.3455663025379181,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.6818834543228149,0.1775772720575332,0.8133349418640137,285.0993347167969,284.95001220703125,298.366455078125,292.5517272949219,297.4180603027344,297.08746337890625,285.0987548828125,1.0,0.5212430953979492,0.3658666312694549,0.3658666312694549,1.0,1.0,-2.74132776260376,0.7068290114402771,2.034498929977417,0.088994950056076,1.0,1.0,0.0,127.713134765625,152.0,43099.6328125,0.0,1769.9383544921875,1.0,280.68426513671875,283.5848999023437,295.4925537109375,298.249267578125,293.1499938964844,293.1499938964844,280.3500061035156,28999.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257026076316833,1.0,0.0,0.0,3.554612636566162,3.5546345710754395,8.430976095041842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7324.22509765625,0.0,1378.599365234375,1895.4371337890625,0.0,2708.478759765625,0.8841854929924011,1.0,0.0,3.0,1.0,0.0
17864700,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8020436763763428,0.298326164484024,0.2713291049003601,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.9356895685195924,0.4734430909156799,0.4505977630615234,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.9990000128746032,0.6668267250061035,0.4102338850498199,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8516650795936584,0.3611335754394531,0.3448277115821838,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6754419803619385,0.1767342686653137,0.8107072114944458,284.97198486328125,284.95001220703125,298.3460693359375,292.5382385253906,297.4076843261719,297.0792541503906,284.953125,1.0,0.524639368057251,0.3666473031044006,0.3666473031044006,1.0,1.0,-2.746557235717773,0.7105451226234436,2.0360119342803955,0.0914968997240066,0.9500880837440492,0.9500880837440492,0.0,131.68911743164062,152.0,44150.92578125,0.0,1796.4278564453125,1.0,280.5038757324219,283.4256591796875,295.5958557128906,298.5979919433594,293.1499938964844,293.1499938964844,280.3500061035156,31123.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373231291770935,1.0,0.0,0.0,3.660456418991089,3.660479784011841,8.940540965340915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7270.90869140625,0.0,1508.241455078125,1895.4371337890625,0.0,2816.715576171875,0.9033229947090148,1.0,0.0,3.0,1.0,0.0
