time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864760,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7929096221923828,0.2966275513172149,0.2702249586582184,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9237499237060548,0.4711736142635345,0.4489284455776214,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9990000128746032,0.6634212732315063,0.4224354922771454,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.842835009098053,0.3595067858695984,0.3437075614929199,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.667474091053009,0.1755732595920562,0.8070999979972839,284.8765869140625,284.95001220703125,298.325439453125,292.524658203125,297.3879089355469,297.0588684082031,284.8773193359375,1.0,0.5288190245628357,0.3670634031295776,0.3670634031295776,1.0,1.0,-2.752206563949585,0.7135375142097473,2.0386691093444824,0.0932202041149139,0.8717440366744995,0.8717440366744995,0.0,136.87152099609375,155.0,44220.46875,0.0,1829.3194580078125,1.0,280.41998291015625,283.3464050292969,295.5997619628906,298.5755615234375,293.1499938964844,293.1499938964844,280.6499938964844,36776.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465290069580078,1.0,0.0,0.0,3.61018705368042,3.610210657119751,8.696663940099825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6728.94384765625,0.0,1495.0697021484375,1895.4371337890625,0.0,2902.77197265625,0.8955563902854919,1.0,0.0,3.0,1.0,0.0
17864820,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.7852008938789368,0.2950918078422546,0.268901377916336,296.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.9138810634613036,0.469040036201477,0.4469894170761108,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.9990000128746032,0.6593947410583496,0.4325150549411773,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.8355666399002075,0.3579654693603515,0.3423521518707275,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6607508063316345,0.174384132027626,0.8025439977645874,284.9605407714844,284.95001220703125,298.3045654296875,292.5110168457031,297.3677062988281,297.03814697265625,284.9754943847656,1.0,0.5314695239067078,0.3674795031547546,0.3674795031547546,1.0,1.0,-2.753305673599243,0.7149518728256226,2.038353681564331,0.0945073291659355,0.9116448163986206,0.9116448163986206,0.0,141.13999938964844,155.0,43376.19921875,0.0,1851.0267333984373,1.0,280.6024780273437,283.45526123046875,295.49676513671875,298.2705993652344,293.1499938964844,293.1499938964844,280.6499938964844,35897.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407853245735168,1.0,0.0,0.0,3.590749740600586,3.590773105621338,8.603270202911517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6816.2861328125,0.0,1467.4864501953125,1895.4371337890625,0.0,2849.0537109375,0.8935190439224243,1.0,0.0,3.0,1.0,0.0
17864880,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.7791496515274048,0.2939989864826202,0.2678830325603485,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.906318724155426,0.4673585295677185,0.4453644156455993,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9990000128746032,0.6557279229164124,0.4407499730587005,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8298235535621643,0.356786161661148,0.3412303626537323,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.6553282737731934,0.1733577996492386,0.798274040222168,285.02557373046875,284.95001220703125,298.2834777832031,292.497314453125,297.3524169921875,297.024169921875,285.02362060546875,1.0,0.5337297320365906,0.3678955733776092,0.3678955733776092,1.0,1.0,-2.75354552268982,0.7160881757736206,2.0374574661254883,0.0955777019262313,0.9743872880935668,0.9743872880935668,0.0,144.67242431640625,158.0,43442.0,0.0,1867.973876953125,1.0,280.6873474121094,283.5099792480469,295.4705505371094,298.2938232421875,293.1499938964844,293.1499938964844,280.3500061035156,32078.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368161916732788,1.0,0.0,0.0,3.682652235031128,3.682675838470459,9.049294362739602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7370.97802734375,0.0,1540.1964111328125,1895.4371337890625,0.0,2811.98388671875,0.9118419289588928,1.0,0.0,3.0,1.0,0.0
17864940,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.7739762663841248,0.292702853679657,0.2669716775417328,296.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9001554250717163,0.4654663503170013,0.4438548684120178,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9990000128746032,0.6515772938728333,0.4479565322399139,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8248869180679321,0.3554630577564239,0.3402120471000671,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.6506595611572266,0.1722644567489624,0.7941998243331909,284.9166564941406,284.95001220703125,298.2621459960937,292.48358154296875,297.3380432128906,297.0116577148437,284.89959716796875,1.0,0.5356487035751343,0.3683116734027862,0.3683116734027862,1.0,1.0,-2.753179788589477,0.7170197367668152,2.0361599922180176,0.0966195538640022,0.91517573595047,0.91517573595047,0.0,147.79933166503906,158.0,44361.8671875,0.0,1882.0792236328125,1.0,280.4985656738281,283.3753967285156,295.5433044433594,298.5829162597656,293.1499938964844,293.1499938964844,280.3500061035156,34072.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470349907875061,1.0,0.0,0.0,3.729194641113281,3.7292189598083496,9.279473829337804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7268.76220703125,0.0,1608.3399658203125,1895.4371337890625,0.0,2907.508056640625,0.92024165391922,1.0,0.0,3.0,1.0,0.0
17865000,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.7683637738227844,0.2909344136714935,0.2656967639923095,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.893638551235199,0.4630685448646545,0.4419421851634979,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.6464109420776367,0.4539409875869751,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.8195691704750061,0.3537450432777405,0.3388907611370086,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.645772397518158,0.1709584146738052,0.7894066572189331,284.8435363769531,284.95001220703125,298.2406005859375,292.4698181152344,297.324462890625,297.0003356933594,284.8450012207031,1.0,0.5371502041816711,0.3687277734279632,0.3687277734279632,1.0,1.0,-2.74920654296875,0.7167368531227112,2.0324695110321045,0.0974140241742134,0.8374554514884949,0.8374554514884949,0.0,151.03109741210938,161.0,44033.8125,0.0,1891.0618896484373,1.0,280.4184265136719,283.3207092285156,295.52947998046875,298.5170593261719,293.1499938964844,293.1499938964844,280.6499938964844,40727.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536891341209412,1.0,0.0,0.0,3.619780778884888,3.619805335998535,8.742946420170483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6692.4267578125,0.0,1534.88671875,1895.4371337890625,0.0,2969.835205078125,0.8976597785949707,1.0,0.0,3.0,1.0,0.0
17865060,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.7613236308097839,0.2893967926502228,0.2643569707870483,296.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8853586912155151,0.4608960747718811,0.4399420320987701,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.9920135140419006,0.6421977281570435,0.4510516226291656,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8126327991485596,0.3521862924098968,0.3375029265880584,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.6397696137428284,0.1696975231170654,0.7844570279121399,284.9541320800781,284.95001220703125,298.2188415527344,292.4560546875,297.3155822753906,296.9960327148437,284.9683532714844,1.0,0.5378557443618774,0.3690822720527649,0.3690822720527649,1.0,1.0,-2.734116315841675,0.7125957012176514,2.0215206146240234,0.0967514812946319,0.8892519474029541,0.8892519474029541,0.0,155.2003936767578,161.0,43067.3046875,0.0,1887.17626953125,1.0,280.6010437011719,283.4598999023437,295.4184265136719,298.1807861328125,293.1499938964844,293.1499938964844,280.6499938964844,37685.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451496958732605,1.0,0.0,0.0,3.561257839202881,3.561281204223633,8.462528171548911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6777.8486328125,0.0,1448.9696044921875,1895.4371337890625,0.0,2889.8642578125,0.8891580700874329,1.0,0.0,3.0,1.0,0.0
17865120,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7562563419342041,0.2883017659187317,0.2633519172668457,296.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8792538642883301,0.4591844379901886,0.4383019506931305,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9863331317901612,0.6396663784980774,0.4489000737667084,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8073253631591797,0.3509868383407593,0.3363783657550812,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6352567672729492,0.1686247140169143,0.7799637317657471,285.004638671875,284.95001220703125,298.1968994140625,292.4422607421875,297.30926513671875,296.9952392578125,285.0028076171875,1.0,0.538288950920105,0.3694368004798889,0.3694368004798889,1.0,1.0,-2.72159481048584,0.7093048691749573,2.012290000915528,0.096175268292427,0.9379861950874328,0.9379861950874328,0.0,158.33087158203125,164.0,42945.296875,0.0,1882.433837890625,1.0,280.6862487792969,283.503173828125,295.3933410644531,298.192626953125,293.1499938964844,293.1499938964844,280.3500061035156,33365.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838928759098053,1.0,0.0,0.0,3.6457905769348153,3.6458141803741455,8.869042744663602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7301.517578125,0.0,1508.7977294921875,1895.4371337890625,0.0,2831.708251953125,0.9040233492851256,1.0,0.0,3.0,1.0,0.0
17865180,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7521079182624817,0.2869969010353088,0.2624226212501526,296.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8742066025733948,0.4572674930095672,0.4367519915103912,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9815794825553894,0.6373012661933899,0.4473431408405304,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8027732372283936,0.3496277630329132,0.3353215754032135,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6314797401428223,0.1674910336732864,0.7756559252738953,284.9015808105469,284.95001220703125,298.1748046875,292.4284973144531,297.3023986816406,296.9937744140625,284.884521484375,1.0,0.5385350584983826,0.3697912991046905,0.3697912991046905,1.0,1.0,-2.710298776626587,0.7064102292060852,2.0038886070251465,0.0958167091012001,0.8766159415245056,0.8766159415245056,0.0,160.92630004882812,164.0,43595.7890625,0.0,1877.1051025390625,1.0,280.50146484375,283.37774658203125,295.4661865234375,298.46490478515625,293.1499938964844,293.1499938964844,280.3500061035156,35586.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469336628913879,1.0,0.0,0.0,3.6651370525360094,3.6651611328125,8.963419872998202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7184.04931640625,0.0,1546.97021484375,1895.4371337890625,0.0,2906.559326171875,0.9065136313438416,1.0,0.0,3.0,1.0,0.0
17865240,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.747682511806488,0.2852289080619812,0.261135995388031,296.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267517089844,0.8689455986022949,0.4548842012882232,0.4348253607749939,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.9764609336853028,0.6344736814498901,0.44560506939888,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.7979492545127869,0.3478796780109405,0.3339606523513794,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.6275435090065002,0.1661495119333267,0.7706502676010132,284.82672119140625,284.95001220703125,298.1524963378906,292.4147033691406,297.2939147949219,296.990234375,284.8279113769531,1.0,0.5385118126869202,0.3701457977294922,0.3701457977294922,1.0,1.0,-2.6967031955718994,0.7027339339256287,1.9939693212509155,0.095241367816925,0.7921501994132996,0.7921501994132996,0.0,163.543212890625,167.0,42745.734375,0.0,1868.384521484375,1.0,280.4210510253906,283.3233642578125,295.4540710449219,298.3886108398437,293.1499938964844,293.1499938964844,280.6499938964844,44441.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517043590545654,1.0,0.0,0.0,3.509134292602539,3.5091583728790283,8.216621267820301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6581.7158203125,0.0,1442.7451171875,1895.4371337890625,0.0,2951.236572265625,0.8715143203735352,1.0,0.0,3.0,1.0,0.0
17865300,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.743554413318634,0.283791720867157,0.2597683370113373,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.8640697002410889,0.452849268913269,0.4328216016292572,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.9715626239776612,0.63237464427948,0.4439382553100586,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.7934140563011169,0.346373975276947,0.332507461309433,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.6237758994102478,0.164911463856697,0.7653122544288635,284.9629821777344,284.95001220703125,298.13006591796875,292.4009704589844,297.2862243652344,296.9878234863281,284.9764709472656,1.0,0.5382918119430542,0.3705002963542938,0.3705002963542938,1.0,1.0,-2.6824841499328613,0.6988457441329956,1.9836384057998653,0.0944894254207611,0.8617066740989685,0.8617066740989685,0.0,165.9178924560547,167.0,41991.04296875,0.0,1857.666748046875,1.0,280.59722900390625,283.4863586425781,295.3420715332031,298.0367736816406,293.1499938964844,293.1499938964844,280.6499938964844,38185.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409901857376099,1.0,0.0,0.0,3.4348156452178955,3.434838056564331,7.872273499742732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6673.05517578125,0.0,1322.0753173828125,1895.4371337890625,0.0,2850.968017578125,0.8627554178237915,1.0,0.0,3.0,1.0,0.0
17865360,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7405515313148499,0.2827570736408233,0.2587886750698089,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8604167103767395,0.4512171447277069,0.4312352836132049,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.967907965183258,0.6309885382652283,0.4428577721118927,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.790000855922699,0.3451967239379883,0.3313680589199066,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6207767724990845,0.1638631224632263,0.7606781721115112,285.0042724609375,284.95001220703125,298.10748291015625,292.38726806640625,297.2804260253906,296.987548828125,285.0024719238281,1.0,0.5380748510360718,0.3711530268192291,0.3711530268192291,1.0,1.0,-2.671159744262696,0.6966094970703125,1.9745503664016724,0.0947274714708328,0.90493905544281,0.90493905544281,0.0,167.70993041992188,170.0,41862.75390625,0.0,1848.7269287109373,1.0,280.6865234375,283.5221252441406,295.3202209472656,298.0503845214844,293.1499938964844,293.1499938964844,280.3500061035156,33543.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331456184387207,1.0,0.0,0.0,3.529799699783325,3.5298221111297607,8.313682542393508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7175.955078125,0.0,1385.732177734375,1895.4371337890625,0.0,2777.74755859375,0.8779022097587585,1.0,0.0,3.0,1.0,0.0
17865420,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7378159761428833,0.2815023958683014,0.2578688859939575,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8570648431777954,0.4493518769741058,0.4297038316726684,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9644951820373536,0.6292445063591003,0.4418712258338928,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7868678569793701,0.3438528478145599,0.3302873075008392,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.6179630160331726,0.162757471203804,0.7562990188598633,284.9095458984375,284.95001220703125,298.0847473144531,292.3736267089844,297.2742919921875,296.9868469238281,284.892578125,1.0,0.5378450155258179,0.371805727481842,0.371805727481842,1.0,1.0,-2.6604700088500977,0.6946157813072205,1.9658541679382324,0.0951513275504112,0.8500822186470032,0.8500822186470032,0.0,169.37106323242188,170.0,42473.2109375,0.0,1840.189208984375,1.0,280.5087280273437,283.4063415527344,295.3985595703125,298.3235778808594,293.1499938964844,293.1499938964844,280.3500061035156,35758.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840121865272522,1.0,0.0,0.0,3.5456912517547607,3.5457141399383545,8.388709034079511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7074.9970703125,0.0,1418.4345703125,1895.4371337890625,0.0,2842.853759765625,0.8798374533653259,1.0,0.0,3.0,1.0,0.0
17865480,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.7345179319381714,0.2797951400279999,0.2566072344779968,296.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.8531640768051147,0.4470280408859253,0.4278028011322021,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.9602680206298828,0.6267825365066528,0.4404524564743042,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83941650390625,0.7831838726997375,0.3421319127082824,0.3289196193218231,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.6146655082702637,0.1614535897970199,0.7513107061386108,284.8394775390625,284.95001220703125,298.0619201660156,292.36004638671875,297.2665710449219,296.9841613769531,284.8412170410156,1.0,0.5374828577041626,0.3724584281444549,0.3724584281444549,1.0,1.0,-2.6473324298858643,0.6917811632156372,1.9555511474609373,0.0953235253691673,0.7720944285392761,0.7720944285392761,0.0,171.29559326171875,173.0,41588.5703125,0.0,1829.228515625,1.0,280.425048828125,283.3568115234375,295.3927307128906,298.2551574707031,293.1499938964844,293.1499938964844,280.6499938964844,44748.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445653319358826,1.0,0.0,0.0,3.378570556640625,3.3785934448242188,7.616567359036708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6492.05615234375,0.0,1312.2266845703125,1895.4371337890625,0.0,2884.397216796875,0.843026876449585,1.0,0.0,3.0,1.0,0.0
17865540,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.7312456965446472,0.2784034013748169,0.2552709579467773,296.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.8493475317955017,0.4450326859951019,0.4258291125297546,296.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.9559942483901978,0.6248762011528015,0.4389664828777313,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.7795382142066956,0.3406436145305633,0.3274697363376617,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.6112327575683594,0.1602470278739929,0.7460368275642395,284.9703369140625,284.95001220703125,298.0389404296875,292.3465270996094,297.259521484375,296.9824523925781,284.9823303222656,1.0,0.537025511264801,0.3731111586093902,0.3731111586093902,1.0,1.0,-2.633486747741699,0.6886987090110779,1.9447879791259768,0.0953043177723884,0.8425641655921936,0.8425641655921936,0.0,173.16041564941406,173.0,40961.44921875,0.0,1817.026611328125,1.0,280.5924072265625,283.5096435546875,295.2844543457031,297.9146728515625,293.1499938964844,293.1499938964844,280.6499938964844,37769.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833729088306427,1.0,0.0,0.0,3.319133996963501,3.31915545463562,7.350940336436906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6578.2431640625,0.0,1207.3184814453125,1895.4371337890625,0.0,2783.1865234375,0.8368433117866516,1.0,0.0,3.0,1.0,0.0
17865600,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7287631630897522,0.2773553729057312,0.2542878091335296,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8463760614395142,0.4433797895908355,0.4242323637008667,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9527191519737244,0.6235095262527466,0.4379420280456543,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7766976952552795,0.3394378125667572,0.3263075947761535,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6083342432975769,0.1592020094394683,0.7414073944091797,285.0068054199219,284.95001220703125,298.015869140625,292.33306884765625,297.2538757324219,296.98260498046875,285.00408935546875,1.0,0.5366308093070984,0.3737638592720032,0.3737638592720032,1.0,1.0,-2.622192621231079,0.6864647269248962,1.935727834701538,0.095552809536457,0.8839340806007385,0.8839340806007385,0.0,174.61891174316406,161.0,40853.671875,0.0,1806.855712890625,1.0,280.68658447265625,283.54217529296875,295.26336669921875,297.9292297363281,293.1499938964844,293.1499938964844,280.95001220703125,33162.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256592154502869,1.0,0.0,0.0,3.421640634536743,3.4216620922088623,7.81199730681692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6372.64404296875,0.0,1273.7362060546875,1895.4371337890625,0.0,2708.075439453125,0.8532273769378662,1.0,0.0,3.0,1.0,0.0
17865660,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.7283533215522766,0.2762199640274048,0.2532788515090942,296.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8459151387214661,0.4416280686855316,0.4225992262363434,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.952640414237976,0.6219571828842163,0.4369018673896789,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.7762975096702576,0.3381686210632324,0.3251125514507293,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.6073817610740662,0.1581481546163559,0.7365840077400208,285.0398864746094,284.95001220703125,297.99273681640625,292.3197326660156,297.2480773925781,296.9826354980469,285.0528869628906,1.0,0.534343957901001,0.3743993639945984,0.3743993639945984,1.0,1.0,-2.610539197921753,0.6840518116950989,1.9264873266220093,0.0957884341478347,0.9246578812599182,0.9246578812599182,0.0,173.6642303466797,161.0,40031.91015625,0.0,1785.4744873046875,1.0,280.8892517089844,283.605224609375,295.2233581542969,297.7427978515625,293.1499938964844,293.1499938964844,280.95001220703125,32610.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814885675907135,1.0,0.0,0.0,3.478870391845703,3.4788920879364014,8.075506912064156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6475.50927734375,0.0,1326.8114013671875,1895.4371337890625,0.0,2608.256103515625,0.8659151792526245,1.0,0.0,3.0,1.0,0.0
17865720,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.7291675209999084,0.2752646803855896,0.2522807121276855,296.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8469212055206299,0.4400560557842254,0.4209743142127991,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.95444655418396,0.6206674575805664,0.4358787536621094,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.7773258090019226,0.3370474874973297,0.3239198923110962,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.6075894236564636,0.1571891456842422,0.7317237257957458,285.08624267578125,284.95001220703125,297.969482421875,292.3064880371094,297.24298095703125,296.983642578125,285.0838317871094,1.0,0.5313584208488464,0.3750348687171936,0.3750348687171936,1.0,1.0,-2.598883390426636,0.6816261410713196,1.917257189750672,0.0959581732749939,0.9978162050247192,0.9978162050247192,0.0,171.32373046875,149.0,40031.09765625,0.0,1758.1141357421875,1.0,280.98468017578125,283.6458435058594,295.2416687011719,297.8260192871094,293.1499938964844,293.1499938964844,280.6499938964844,29732.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094670176506042,1.0,0.0,0.0,3.5994873046875,3.5995097160339355,8.645191087452986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6996.7373046875,0.0,1431.4501953125,1895.4371337890625,0.0,2558.285888671875,0.8924534320831299,1.0,0.0,3.0,1.0,0.0
17865780,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.7307052612304688,0.2740376591682434,0.2512399554252624,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8488172292709351,0.4381963610649109,0.4192961454391479,296.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9573370814323424,0.6188743114471436,0.4347829818725586,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.7792202830314636,0.3357050716876983,0.3226863443851471,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.6085074543952942,0.1561429947614669,0.7268006801605225,284.9583435058594,284.95001220703125,297.9461975097656,292.2933654785156,297.2371826171875,296.9838256835937,284.9369506835937,1.0,0.5277932286262512,0.3756703734397888,0.3756703734397888,1.0,1.0,-2.5869057178497314,0.6790747046470642,1.9078309535980225,0.0961303561925888,0.9433014988899232,0.9433014988899232,0.0,168.15687561035156,149.0,40852.29296875,0.0,1726.8604736328125,1.0,280.8011474609375,283.48883056640625,295.34490966796875,298.15289306640625,293.1499938964844,293.1499938964844,280.6499938964844,31770.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204473853111267,1.0,0.0,0.0,3.687037944793701,3.687061548233032,9.07086132428958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6919.5556640625,0.0,1542.802490234375,1895.4371337890625,0.0,2659.71435546875,0.9095531702041626,1.0,0.0,3.0,1.0,0.0
17865840,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.7320305705070496,0.2722498476505279,0.2497547268867492,296.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.8506357669830322,0.4357660114765167,0.4171375632286072,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.9600110054016112,0.6161415576934814,0.4330971539020538,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.7810189127922058,0.3338823020458221,0.3210621476173401,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.6093213558197021,0.1548442244529724,0.7209679484367371,284.8462829589844,284.95001220703125,297.9228210449219,292.2803649902344,297.2293701171875,296.9814147949219,284.8445739746094,1.0,0.5236375331878662,0.376305878162384,0.376305878162384,1.0,1.0,-2.5715487003326416,0.6753572225570679,1.8961915969848635,0.0959334000945091,0.8464317321777344,0.8464317321777344,0.0,164.73558044433594,137.0,40506.00390625,0.0,1689.9674072265625,1.0,280.7190246582031,283.3993530273437,295.34619140625,298.1117858886719,293.1499938964844,293.1499938964844,280.95001220703125,38884.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828651487827301,1.0,0.0,0.0,3.611647605895996,3.611671686172485,8.70370229222317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6381.115234375,0.0,1512.2723388671875,1895.4371337890625,0.0,2735.89599609375,0.8945824503898621,1.0,0.0,3.0,1.0,0.0
17865900,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.7335932850837708,0.2706705629825592,0.2480842769145965,296.8507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8528233170509338,0.4335278570652008,0.4147733449935913,296.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.963064432144165,0.6137484908103943,0.431178867816925,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.7831360101699829,0.3321804106235504,0.3192377984523773,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.6103205680847168,0.1535732299089431,0.7145048975944519,284.9402770996094,284.95001220703125,297.8994140625,292.2675170898437,297.2216796875,296.979248046875,284.9565734863281,1.0,0.5189966559410095,0.3769413828849792,0.3769413828849792,1.0,1.0,-2.5544373989105225,0.6710321307182312,1.8834052085876465,0.0954202488064765,0.8837494850158691,0.8837494850158691,0.0,160.89175415039062,137.0,39437.28125,0.0,1649.185546875,1.0,280.9001159667969,283.5298156738281,295.2330017089844,297.77734375,293.1499938964844,293.1499938964844,280.95001220703125,37719.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203871250152588,1.0,0.0,0.0,3.539743423461914,3.539766550064087,8.360588594769069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6443.736328125,0.0,1426.404541015625,1895.4371337890625,0.0,2659.156494140625,0.884090006351471,1.0,0.0,3.0,1.0,0.0
17865960,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7364099621772766,0.2695724368095398,0.246763601899147,296.85223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8564126491546631,0.4317793548107147,0.4127733409404754,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9677240252494812,0.6121283769607544,0.429716557264328,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7865867614746094,0.330864280462265,0.3176815509796142,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6123241186141968,0.1525038927793502,0.7085355520248413,284.9999694824219,284.95001220703125,297.8759765625,292.2547912597656,297.2157592773437,296.97930908203125,284.9977111816406,1.0,0.5141134262084961,0.3776496648788452,0.3776496648788452,1.0,1.0,-2.5396432876586914,0.6676438450813293,1.8719995021820068,0.0952755957841873,0.9353190660476683,0.9353190660476683,0.0,156.27259826660156,125.0,39285.28125,0.0,1608.7076416015625,1.0,280.9862060546875,283.578369140625,295.2026672363281,297.7799987792969,293.1499938964844,293.1499938964844,280.6499938964844,33209.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135610818862915,1.0,0.0,0.0,3.625934600830078,3.62595796585083,8.772699402470607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6930.62939453125,0.0,1485.8157958984375,1895.4371337890625,0.0,2596.02490234375,0.8995247483253479,1.0,0.0,3.0,1.0,0.0
17866020,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7399734258651733,0.2683206796646118,0.2455743104219436,296.8519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8608812093734741,0.4298696219921112,0.4109121263027191,296.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.973160207271576,0.6101981401443481,0.4283989071846008,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7908613681793213,0.3294309377670288,0.3162370324134826,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.6149114370346069,0.151406779885292,0.7029004693031311,284.8988037109375,284.95001220703125,297.8524780273437,292.24224853515625,297.2096862792969,296.9792175292969,284.8797607421875,1.0,0.5090491771697998,0.3783579468727112,0.3783579468727112,1.0,1.0,-2.525890350341797,0.6646004915237427,1.8612898588180544,0.0953182801604271,0.8734645843505859,0.8734645843505859,0.0,151.2600555419922,125.0,39902.01171875,0.0,1568.3623046875,1.0,280.80145263671875,283.4541015625,295.2792358398437,298.0494079589844,293.1499938964844,293.1499938964844,280.6499938964844,35517.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215745091438293,1.0,0.0,0.0,3.645245790481568,3.6452696323394775,8.866391567607934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6820.93115234375,0.0,1524.2818603515625,1895.4371337890625,0.0,2670.162109375,0.9021172523498536,1.0,0.0,3.0,1.0,0.0
17866080,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.7433139681816101,0.2666428387165069,0.2440764158964157,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.8652089834213257,0.4275102019309997,0.4087105393409729,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146057128906,0.9781273603439332,0.6075502038002014,0.4266575574874878,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.7949661612510681,0.3276381194591522,0.3145284950733185,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.6172947883605957,0.1501285135746002,0.6967256665229797,284.8144226074219,284.95001220703125,297.8290100097656,292.2298583984375,297.2021789550781,296.9772644042969,284.81610107421875,1.0,0.5037184357643127,0.3790662288665771,0.3790662288665771,1.0,1.0,-2.5098865032196045,0.6607679724693298,1.84911859035492,0.0951140001416206,0.78025221824646,0.78025221824646,0.0,146.33078002929688,113.0,39022.6796875,0.0,1525.7823486328125,1.0,280.719970703125,283.3950500488281,295.2705078125,297.97467041015625,293.1499938964844,293.1499938964844,280.95001220703125,45242.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265663385391235,1.0,0.0,0.0,3.472891330718994,3.4729151725769043,8.04777243956778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6255.35498046875,0.0,1410.7100830078125,1895.4371337890625,0.0,2716.50537109375,0.8637007474899292,1.0,0.0,3.0,1.0,0.0
17866140,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7469647526741028,0.2652744054794311,0.2425002753734588,296.84588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8699517846107483,0.4254645109176636,0.4064160883426666,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.98325115442276,0.605442225933075,0.424828439950943,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.7994131445884705,0.3260747492313385,0.3127328157424927,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.619834303855896,0.1489450931549072,0.6902638673782349,284.9525451660156,284.95001220703125,297.8055114746094,292.2176513671875,297.19537353515625,296.97625732421875,284.9678039550781,1.0,0.4981689751148224,0.3797745108604431,0.3797745108604431,1.0,1.0,-2.493114471435547,0.6566609740257263,1.836453437805176,0.0947086885571479,0.846927285194397,0.846927285194397,0.0,141.25372314453125,113.0,38241.59765625,0.0,1482.0679931640625,1.0,280.89453125,283.56268310546875,295.1532287597656,297.62139892578125,293.1499938964844,293.1499938964844,280.95001220703125,38927.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814998209476471,1.0,0.0,0.0,3.3817601203918457,3.381782054901123,7.630954996784567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6334.4189453125,0.0,1275.0111083984375,1895.4371337890625,0.0,2609.295654296875,0.8516530990600586,1.0,0.0,3.0,1.0,0.0
17866200,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7520300149917603,0.2643105387687683,0.2413054853677749,296.84893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8762622475624084,0.4238390028476715,0.4045344889163971,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9895375370979308,0.6039634346961975,0.4234957695007324,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8052706122398376,0.3248457908630371,0.3112505376338959,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6233295202255249,0.1479517221450805,0.6844949722290039,285.0001220703125,284.95001220703125,297.7820129394531,292.2056579589844,297.1900939941406,296.977294921875,284.9979553222656,1.0,0.4925785064697265,0.3804827928543091,0.3804827928543091,1.0,1.0,-2.4791007041931152,0.6534844636917114,1.825616240501404,0.0945944786071777,0.8922865390777588,0.8922865390777588,0.0,135.67921447753906,101.0,38100.76171875,0.0,1440.322265625,1.0,280.98583984375,283.6017150878906,295.1286926269531,297.62945556640625,293.1499938964844,293.1499938964844,281.25,33645.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058823943138123,1.0,0.0,0.0,3.482295036315918,3.482316970825196,8.091413974398165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6132.61328125,0.0,1337.6591796875,1895.4371337890625,0.0,2525.326904296875,0.8672433495521545,1.0,0.0,3.0,1.0,0.0
17866260,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.757875382900238,0.2632800638675689,0.2402044683694839,296.8511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8834513425827026,0.4221501052379608,0.4027577638626098,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.996041774749756,0.6023205518722534,0.4222470223903656,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.811720073223114,0.3235762119293213,0.3098579347133636,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.6273457407951355,0.1469698548316955,0.6790662407875061,285.0393981933594,284.95001220703125,297.758544921875,292.19384765625,297.1849670410156,296.9783935546875,285.0539855957031,1.0,0.4869402647018432,0.3812670707702636,0.3812670707702636,1.0,1.0,-2.4659481048583984,0.6507468819618225,1.8152011632919312,0.0947814062237739,0.9359256625175476,0.9359256625175476,0.0,129.97181701660156,101.0,37231.265625,0.0,1399.53564453125,1.0,281.1911315917969,283.6730651855469,295.0852966308594,297.43536376953125,293.1499938964844,293.1499938964844,281.25,32904.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936405539512634,1.0,0.0,0.0,3.5360143184661865,3.536036729812622,8.342982482645311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6233.28515625,0.0,1387.5758056640625,1895.4371337890625,0.0,2413.4306640625,0.878917396068573,1.0,0.0,3.0,1.0,0.0
17866320,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.7636432647705078,0.2624174654483795,0.2391889691352844,296.8551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09539794921875,0.8904559016227722,0.4206437468528747,0.4010810852050781,296.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.9990000128746032,0.6010828018188477,0.417750746011734,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.8177220821380615,0.3224503993988037,0.3085517287254333,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.6312305331230164,0.1460761129856109,0.6739873290061951,285.09552001953125,284.95001220703125,297.7351379394531,292.1822814941406,297.18035888671875,296.9803466796875,285.0929870605469,1.0,0.4811089634895324,0.3820513784885406,0.3820513784885406,1.0,1.0,-2.4496817588806152,0.6469200849533081,1.8027616739273071,0.0947431325912475,1.0,1.0,0.0,124.66700744628906,89.0,37139.4765625,0.0,1356.951416015625,1.0,281.2841186523437,283.7206115722656,295.10528564453125,297.5157470703125,293.1499938964844,293.1499938964844,280.95001220703125,30121.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869734168052673,1.0,0.0,0.0,3.648566007614136,3.6485888957977295,8.882551014721685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6725.16259765625,0.0,1487.605712890625,1895.4371337890625,0.0,2352.970703125,0.9037375450134276,1.0,0.0,3.0,1.0,0.0
17866380,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7686916589736938,0.2612676620483398,0.2381763011217117,296.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.8965383172035217,0.418841153383255,0.3994114696979522,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.9990000128746032,0.6003813147544861,0.4078531563282013,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.822812020778656,0.3210928440093994,0.3072584569454193,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.634552538394928,0.1450920850038528,0.6691015362739563,284.96734619140625,284.95001220703125,297.71173095703125,292.1709289550781,297.1748962402344,296.9813842773437,284.9433288574219,1.0,0.4748688042163849,0.3828356862068176,0.3828356862068176,1.0,1.0,-2.42712140083313,0.6409150958061218,1.7862063646316528,0.0937741249799728,0.9588313102722168,0.9588313102722168,0.0,119.9411392211914,89.0,37822.40625,0.0,1309.677978515625,1.0,281.09771728515625,283.5619201660156,295.2158203125,297.8389587402344,293.1499938964844,293.1499938964844,280.95001220703125,31884.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975515127182007,1.0,0.0,0.0,3.7294883728027344,3.729512453079224,9.280936410505092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6636.388671875,0.0,1591.9534912109375,1895.4371337890625,0.0,2449.060546875,0.9196566939353944,1.0,0.0,3.0,1.0,0.0
17866440,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.7734383940696716,0.2595366239547729,0.2367187142372131,296.8501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.9024144411087036,0.4164290428161621,0.3972548842430115,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.9990000128746032,0.5996979475021362,0.3980121612548828,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8276736736297607,0.3192445337772369,0.3055797219276428,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.6377487182617188,0.1438748687505722,0.6634147763252258,284.83905029296875,284.95001220703125,297.6883850097656,292.1597900390625,297.1675720214844,296.9799499511719,284.8352966308594,1.0,0.4683021605014801,0.3836199939250946,0.3836199939250946,1.0,1.0,-2.4021129608154297,0.6340402960777283,1.7680726051330566,0.0924920290708541,0.8516908288002014,0.8516908288002014,0.0,115.2675552368164,77.0,37391.1484375,0.0,1260.493408203125,1.0,281.0168151855469,283.4609069824219,295.2208557128906,297.7965087890625,293.1499938964844,293.1499938964844,281.25,38923.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054109215736389,1.0,0.0,0.0,3.659112453460693,3.65913724899292,8.933976687330869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6121.08056640625,0.0,1565.256103515625,1895.4371337890625,0.0,2520.99853515625,0.9048891067504884,1.0,0.0,3.0,1.0,0.0
17866500,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.7783330678939819,0.2579437494277954,0.2350431233644485,296.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.908724844455719,0.4141488373279571,0.3948521316051483,296.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.9990000128746032,0.5999317169189453,0.3879115283489227,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8327001333236694,0.3174630403518677,0.3036828339099884,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.6410728096961975,0.1426797658205032,0.6571918725967407,284.9245300292969,284.95001220703125,297.66510009765625,292.14892578125,297.16033935546875,296.9786376953125,284.9429626464844,1.0,0.4614249765872955,0.3844043016433716,0.3844043016433716,1.0,1.0,-2.3753252029418945,0.626530110836029,1.7487950325012207,0.0909135043621063,0.8786457777023315,0.8786457777023315,0.0,110.5417938232422,77.0,36169.69921875,0.0,1209.962646484375,1.0,281.2005615234375,283.5931091308594,295.1040344238281,297.454833984375,293.1499938964844,293.1499938964844,281.25,38662.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958733439445496,1.0,0.0,0.0,3.562433242797852,3.5624568462371826,8.46811531118874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6170.83544921875,0.0,1457.3509521484375,1895.4371337890625,0.0,2433.757568359375,0.8896990418434143,1.0,0.0,3.0,1.0,0.0
17866560,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7846299409866333,0.2568223774433136,0.2337015867233276,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9170030355453492,0.4123468995094299,0.392804741859436,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9990000128746032,0.6016031503677368,0.3766977787017822,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8389520645141602,0.3160596787929535,0.3020420372486114,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6453797221183777,0.1416824758052826,0.6515381932258606,284.9862365722656,284.95001220703125,297.6418762207031,292.1383056640625,297.1548156738281,296.9794616699219,284.9837341308594,1.0,0.4543405771255493,0.3853507339954376,0.3853507339954376,1.0,1.0,-2.349017858505249,0.6194943785667419,1.7295236587524414,0.0896614640951156,0.927243947982788,0.927243947982788,0.0,105.5282211303711,80.0,35893.73046875,0.0,1159.838134765625,1.0,281.2853698730469,283.6420288085937,295.0719909667969,297.4486083984375,293.1499938964844,293.1499938964844,280.95001220703125,33932.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873798608779907,1.0,0.0,0.0,3.641446113586426,3.641469717025757,8.84791802491236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6617.466796875,0.0,1508.242431640625,1895.4371337890625,0.0,2356.6455078125,0.9031803607940674,1.0,0.0,3.0,1.0,0.0
