time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866620,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7891436219215393,0.2555757164955139,0.232562318444252,296.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.92302405834198,0.4104160964488983,0.3909656703472137,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9990000128746032,0.6035730242729187,0.3686377108097076,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8434187769889832,0.3145708739757538,0.3005915284156799,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6483365297317505,0.1406696289777755,0.6465487480163574,284.8876953125,284.95001220703125,297.6187744140625,292.1279602050781,297.1493835449219,296.98028564453125,284.8664245605469,1.0,0.4492794275283813,0.3862971663475036,0.3862971663475036,1.0,1.0,-2.328011035919189,0.6142935156822205,1.7137174606323242,0.08894944190979,0.8630679249763489,0.8630679249763489,0.0,101.9383316040039,80.0,36345.953125,0.0,1122.1802978515625,1.0,281.10015869140625,283.520263671875,295.153076171875,297.70855712890625,293.1499938964844,293.1499938964844,280.95001220703125,36348.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942779064178467,1.0,0.0,0.0,3.645397424697876,3.645421504974365,8.867129395184747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6502.513671875,0.0,1530.6610107421875,1895.4371337890625,0.0,2419.228759765625,0.9024755358695984,1.0,0.0,3.0,1.0,0.0
17866680,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7970275878906,0.7915089130401611,0.2539175748825073,0.2311707288026809,296.84307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7971496582031,0.9263861179351808,0.4080801904201507,0.3888657987117767,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.9990000128746032,0.6048203110694885,0.3632494807243347,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79705810546875,0.8458959460258484,0.3127445876598358,0.2989407777786255,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974853515625,0.6497233510017395,0.1394794285297393,0.6412308812141418,284.7970886230469,284.95001220703125,297.5957336425781,292.117919921875,297.1435546875,296.98046875,284.7988586425781,1.0,0.4450466632843017,0.3872435986995697,0.3872435986995697,1.0,1.0,-2.308971643447876,0.6097407341003418,1.6992309093475342,0.0885519310832023,0.7607640027999878,0.7607640027999878,0.0,99.42933654785156,83.0,35339.26953125,0.0,1091.5018310546875,1.0,281.01934814453125,283.4615783691406,295.1479797363281,297.6311340332031,293.1499938964844,293.1499938964844,281.25,47366.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798313558101654,1.0,0.0,0.0,3.441983938217163,3.4420080184936523,7.90516537563235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5967.33203125,0.0,1394.020751953125,1895.4371337890625,0.0,2456.01611328125,0.8562284111976624,1.0,0.0,3.0,1.0,0.0
17866740,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.7925614714622498,0.2525661587715149,0.2297299653291702,296.8424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9280508756637572,0.4060757756233215,0.3867263197898865,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9990000128746032,0.6061506271362305,0.359590619802475,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8470924496650696,0.3111535310745239,0.297241747379303,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.6500468850135803,0.1383647918701172,0.6357260346412659,284.9477233886719,284.95001220703125,297.57281494140625,292.108154296875,297.1395874023437,296.9830322265625,284.9659729003906,1.0,0.4415313899517059,0.3881900608539581,0.3881900608539581,1.0,1.0,-2.2916176319122314,0.6057517528533936,1.6858657598495483,0.0883020237088203,0.831615149974823,0.831615149974823,0.0,97.61063385009766,83.0,34605.41015625,0.0,1065.7603759765625,1.0,281.1914978027344,283.6477355957031,295.02752685546875,297.2751159667969,293.1499938964844,293.1499938964844,281.25,39959.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848750352859497,1.0,0.0,0.0,3.3195948600769043,3.3196165561676025,7.352981583608198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6041.54638671875,0.0,1222.652099609375,1895.4371337890625,0.0,2334.018798828125,0.8397499918937683,1.0,0.0,3.0,1.0,0.0
17866800,296.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00787353515625,0.7935986518859863,0.0,0.2287100851535797,296.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00750732421875,0.9294776320457458,0.0,0.3850604891777038,297.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0073547363281,0.9990000128746032,0.0,0.3566328883171081,296.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076904296875,0.8481096029281616,0.0,0.2959033548831939,296.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0081787109375,0.6502150297164917,0.0,0.6309887766838074,285.00762939453125,294.1499938964844,297.54998779296875,292.09869384765625,297.13897705078125,296.9901428222656,285.0052795410156,0.0,0.0,0.3891364932060241,0.3891364932060241,1.0,1.0,-2.2775354385375977,0.6028779745101929,1.6746573448181152,0.0884288698434829,0.0,0.0,0.0,96.15055847167967,60.0,34494.1015625,0.0,1045.1859130859375,0.0,281.2838134765625,283.6923217773437,295.0040283203125,297.2797546386719,293.1499938964844,293.1499938964844,278.1499938964844,33236.3359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.426886320114136,3.426907777786255,7.8359693134189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.0,0.0,1279.4075927734375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0067138671875,0.3757971823215484,0.0,0.0011274087009951,297.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.99725341796875,0.3757971823215484,0.0,0.0011872187023982,297.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.037109375,0.3757971823215484,0.0,0.0008768761763349,297.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0019836425781,0.3757971823215484,0.0,0.0011872173054143,297.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.998779296875,0.0,0.0,0.0056316289119422,287.6286315917969,294.1499938964844,297.52691650390625,292.0908203125,296.2153625488281,296.7575988769531,284.019287109375,0.0,0.0,0.3113091886043548,0.3113091886043548,1.0,1.0,-0.0120156081393361,0.0035135988146066,0.0085020093247294,-0.0239176470786333,0.0,0.0,0.0,-0.0665689185261726,60.0,2059.405029296875,0.0,-9.840811799222138e-06,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,7.456401363015176e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.970786594155839e-13,2.9709248299328306e-13,5.5803480788842e-19,1.052018108044228e-11,1.0520169804739687e-11,1.1230999272005044e-17,0.0,0.0,0.0,0.0,0.0,5.011003188777998e-23,1.609224143965796e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.00213623046875,0.0,0.0,0.000846232054755,297.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9913024902344,0.0,0.0,0.0013714577071368,297.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0277099609375,0.0,0.0,0.0014818500494584,297.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99688720703125,0.0,0.0,0.0010742857120931,297.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9955139160156,0.0,0.0,0.0025270234327763,287.56011962890625,294.1499938964844,297.5031433105469,292.0857849121094,296.34332275390625,296.85797119140625,283.4679870605469,0.0,0.0,0.2334818989038467,0.2334818989038467,1.0,1.0,-0.0061674690805375,0.0017173330998048,0.0044501358643174,-0.0267919525504112,0.0,0.0,0.0,-0.036746148020029,60.0,901.2911376953124,0.0,-5.234438049228629e-06,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.3118170262548416e-27,-5.255614373269941e-27,-7.001842445023244e-30,6.939056341500018e-19,6.933108912895762e-19,5.947282696543239e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9913330078125,0.0,0.0,0.0001141064567491,297.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9785461425781,0.0,0.0,0.0001286170154344,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.01055908203125,0.0,0.0,0.0001032538857543,297.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.98541259765625,0.0,0.0,0.0001233845978276,297.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9866638183594,0.0,0.0,0.0005400500958785,287.53033447265625,294.1499938964844,297.4787292480469,292.0834350585937,296.2607116699219,296.83233642578125,283.2663879394531,0.0,0.0,0.1556545943021774,0.1556545943021774,1.0,1.0,0.0066393604502081,0.000461516494397,-0.0071008768863976,-0.0243393052369356,0.0,0.0,0.0,0.0303764846175909,60.0,415.4301452636719,-0.0,-1.0005958728243058e-07,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4198770007005794e-36,-7.301629364866643e-36,-2.333690624985441e-36,5.754731872241926e-21,4.114157663839727e-21,1.640574309376395e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.89117431640625,0.0,0.0,9.647560364101082e-05,297.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8788146972656,0.0,0.0,0.0001014963054331,298.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90679931640625,0.0,0.0,7.486971298931167e-05,297.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.88623046875,0.0,0.0,0.0001015564484987,297.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88916015625,0.0,0.0,0.0004822596383746,287.3939514160156,294.1499938964844,297.45367431640625,292.083740234375,296.0271911621094,296.6632385253906,283.1766357421875,0.0,0.0,0.0778272971510887,0.0778272971510887,1.0,1.0,-0.0028194324113428,3.355083390488289e-05,0.0027858815155923,-0.0263933613896369,0.0,0.0,0.0,-0.0192380715161561,60.0,210.3933258056641,0.0,-7.206715224583604e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.881619382260506e-40,5.909976273289916e-40,3.2110333920463886e-40,7.558051038886449e-21,3.753493588172752e-21,3.804557046816913e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8982849121094,0.0,0.0,0.0001005436643026,298.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8860168457031,0.0,0.0,0.0001058746202033,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9141845703125,0.0,0.0,7.819570600986481e-05,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.89324951171875,0.0,0.0,0.0001058763300534,297.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8959045410156,0.0,0.0,0.000502246140968,287.3985595703125,294.1499938964844,297.42803955078125,292.0865173339844,295.0746765136719,295.69732666015625,283.2120056152344,0.0,0.0,0.0,0.0,1.0,1.0,0.0054619796574115,1.42526888069483e-08,-0.0054619940929114,-0.025624644011259,0.0,0.0,0.0,0.0239522065967321,60.0,177.85818481445312,-0.0,-7.826509573760634e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.522740766488092e-21,3.7605533000510804e-21,3.762187466437012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9517517089844,0.0,0.0,9.43669001571834e-05,298.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93994140625,0.0,0.0,9.937322465702891e-05,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9696350097656,0.0,0.0,7.339678995776922e-05,298.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9462280273437,0.0,0.0,9.937305003404616e-05,297.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.947509765625,0.0,0.0,0.0004713811795227,287.467041015625,294.1499938964844,297.40185546875,292.0917358398437,294.5613708496094,295.3417663574219,283.2401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.006136302370578,1.1658196186203897e-08,0.0061362907290458,-0.0245059430599212,0.0,0.0,0.0,-0.0361747071146965,60.0,131.51296997070312,0.0,-6.894396165080252e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521602585352264e-21,3.760780693940175e-21,3.760821891412089e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0888061523437,0.0,0.0,9.975589637178928e-05,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0777282714844,0.0,0.0,0.0001050481878337,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.11181640625,0.0,0.0,7.758838182780892e-05,298.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0819091796875,0.0,0.0,0.000105047962279,297.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0798645019531,0.0,0.0,0.000498300010804,287.6487731933594,294.1499938964844,297.3751220703125,292.0992126464844,294.0441589355469,295.02789306640625,283.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,0.0035010634455829,8.658163963559673e-09,-0.0035010720603168,-0.0262546371668577,0.0,0.0,0.0,0.0136420559138059,60.0,121.89051055908205,-0.0,-7.704279170184236e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521572696990287e-21,3.76078594459836e-21,3.760786752391927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0052490234375,0.0,0.0,9.672512533143164e-05,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.993896484375,0.0,0.0,0.000101856632682,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0250549316406,0.0,0.0,7.523110252805054e-05,298.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9992370605469,0.0,0.0,0.0001018564071273,297.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9991149902344,0.0,0.0,0.0004831606929656,287.5294189453125,294.1499938964844,297.347900390625,292.1089172363281,293.72216796875,295.047607421875,283.3216552734375,0.0,0.0,0.0,0.0,1.0,1.0,0.0006723749102093,7.74894814981053e-09,-0.0006723826518282,-0.0210399106144905,0.0,0.0,0.0,-0.0001671258505666,60.0,126.0682144165039,-0.0,-7.243251332056388e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521571081403152e-21,3.760785540701577e-21,3.760785540701577e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.167236328125,0.0,0.0,0.000107019826828,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.15692138671875,0.0,0.0,0.000112697482109,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1930236816406,0.0,0.0,8.323813381139189e-05,298.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.15972900390625,0.0,0.0,0.0001126972420024,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1559143066406,0.0,0.0,0.0005345847457647,287.74530029296875,294.1499938964844,297.3201904296875,292.1206970214844,293.4073181152344,294.8361511230469,283.38702392578125,0.0,0.0,0.0,0.0,1.0,1.0,0.017014805227518,4.069549142116102e-09,-0.0170148089528083,-0.0277056712657213,0.0,0.0,0.0,0.0839478150010109,60.0,95.82722473144533,-0.0,-8.867083067798377e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44195556640625,0.0,0.0,9.197588951792568e-05,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335632324219,0.0,0.0,9.68554159044288e-05,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,7.153720798669383e-05,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43212890625,0.0,0.0,9.68552121776156e-05,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.422607421875,0.0,0.0,0.0004594374040607,288.107421875,294.1499938964844,297.29205322265625,292.1344299316406,293.010009765625,294.4825134277344,283.4356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0154211148619651,1.801736893014549e-08,0.0154210971668362,-0.0319290272891521,0.0,0.0,0.0,-0.0859361067414283,60.0,85.41447448730469,0.0,-6.549360875851562e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450744628906,0.0,0.0,9.926136408466846e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53741455078125,0.0,0.0,0.0001045273966155,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844421386719,0.0,0.0,7.720371650066227e-05,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53436279296875,0.0,0.0,0.0001045271856128,298.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226745605469,0.0,0.0,0.0004958297940902,288.23651123046875,294.1499938964844,297.26348876953125,292.1500549316406,292.8613586425781,294.6360778808594,283.4664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010572120081633,1.2614177258285508e-08,0.0010571994353085,-0.0320894047617912,0.0,0.0,0.0,-0.0110636195167899,60.0,75.34793090820312,0.0,-7.62797398579096e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419616699219,0.0,0.0,9.957406291505322e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53436279296875,0.0,0.0,0.0001048566846293,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810852050781,0.0,0.0,7.744692265987396e-05,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53131103515625,0.0,0.0,0.0001048564736265,298.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51971435546875,0.0,0.0,0.0004973917966708,288.2255554199219,294.1499938964844,297.2345275878906,292.16748046875,292.90264892578125,295.263916015625,283.4902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610597673803,1.3004261667504124e-08,0.0010610467288643,-0.0331094935536384,0.0,0.0,0.0,-0.0112595725804567,60.0,48.02035140991211,0.0,-7.676099755826726e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386962890625,0.0,0.0,9.990484977606684e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311279296875,0.0,0.0,0.0001052050211001,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775451660156,0.0,0.0,7.770420052111149e-05,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281066894531,0.0,0.0,0.0001052048028213,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,0.0004990441375412,288.21441650390625,294.1499938964844,297.2052001953125,292.1865539550781,292.94342041015625,295.7501525878906,283.52154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645834263414,1.3416364019747108e-08,0.0010645700385794,-0.034187588840723,0.0,0.0,0.0,-0.0114638665691018,60.0,34.52239990234375,0.0,-7.727173567673162e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352478027344,0.0,0.0,0.0001002527060336,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277404785156,0.0,0.0,0.0001055713291862,298.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738220214844,0.0,0.0,7.79747570049949e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52471923828125,0.0,0.0,0.0001055711109074,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132751464844,0.0,0.0,0.0005007818108424,288.2030944824219,294.1499938964844,297.175537109375,292.2071838378906,292.98370361328125,296.1250915527344,283.5552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682892752811,1.3849740909677166e-08,0.0010682754218578,-0.0353212133049964,0.0,0.0,0.0,-0.0116787087172269,60.0,27.99746322631836,0.0,-7.78106610255236e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316162109375,0.0,0.0,0.0001006170059554,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5241394042969,0.0,0.0,0.0001059549540514,299.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699462890625,0.0,0.0,7.825809734640643e-05,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52117919921875,0.0,0.0,0.0001059547357726,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097961425781,0.0,0.0,0.0005026015569455,288.1915588378906,294.1499938964844,297.1455993652344,292.2292785644531,293.0234069824219,296.3958435058594,283.5897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721704456955,1.4303608963928129e-08,0.0010721561266109,-0.0365082956850528,0.0,0.0,0.0,-0.0119037088006734,60.0,25.318056106567383,0.0,-7.837708437818949e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278015136719,0.0,0.0,0.0001009970146697,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203857421875,0.0,0.0,0.0001063551171682,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658569335937,0.0,0.0,7.855366129660979e-05,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0001063549061655,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061340332031,0.0,0.0,0.0005044997669756,288.1798095703125,294.1499938964844,297.1153564453125,292.2527160644531,293.0625915527344,296.5923156738281,283.6239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762189049273,1.477705247054928e-08,0.0010762042365968,-0.0377464145421981,0.0,0.0,0.0,-0.01213841419667,60.0,23.929407119750977,0.0,-7.897011755630956e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238037109375,0.0,0.0,0.0001013917863019,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164489746094,0.0,0.0,0.0001067708290065,299.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616455078125,0.0,0.0,7.886070670792833e-05,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135192871094,0.0,0.0,0.0001067706180037,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022888183594,0.0,0.0,0.000506471726112,288.1679077148437,294.1499938964844,297.0848693847656,292.2774353027344,293.1012268066406,296.73101806640625,283.65777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804247576743,1.5268895481312942e-08,0.0010804095072671,-0.0390324704349041,0.0,0.0,0.0,-0.0123822400346398,60.0,23.114171981811523,0.0,-7.958855974266046e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196838378906,0.0,0.0,0.0001018000548356,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51239013671875,0.0,0.0,0.00010720075079,299.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572509765625,0.0,0.0,7.917824405012652e-05,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50946044921875,0.0,0.0,0.0001072005397872,298.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983215332031,0.0,0.0,0.0005085110897198,288.15582275390625,294.1499938964844,297.05419921875,292.3033142089844,293.1394348144531,296.8294372558594,283.6910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847743833437,1.57775552622752e-08,0.0010847586672753,-0.0403622947633266,0.0,0.0,0.0,-0.0126344012096524,60.0,22.54206275939941,0.0,-8.02306843183942e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.515380859375,0.0,0.0,0.0001022204305627,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50811767578125,0.0,0.0,0.0001076434273272,299.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5527038574219,0.0,0.0,7.950520375743508e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052185058594,0.0,0.0,0.0001076432163245,298.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4941711425781,0.0,0.0,0.0005106109892949,288.1435241699219,294.1499938964844,297.0233154296875,292.33026123046875,293.1770935058594,296.8902587890625,283.72369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089253113605,1.6301310523658685e-08,0.00108923681546,-0.041731372475624,0.0,0.0,0.0,-0.0128940483555197,60.0,22.14082145690918,0.0,-8.089455860726957e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51092529296875,0.0,0.0,0.0001026509780786,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50372314453125,0.0,0.0,0.000108096814074,299.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480041503906,0.0,0.0,7.984007243067026e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008544921875,0.0,0.0,0.0001080966030713,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898376464844,0.0,0.0,0.0005127616459503,288.1310729980469,294.1499938964844,296.9922790527344,292.358154296875,293.2142639160156,296.9266967773437,283.7558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093840226531,1.683774009109129e-08,0.0010938233463093,-0.043133333325386,0.0,0.0,0.0,-0.0131599772721529,60.0,21.80891227722168,0.0,-8.157732622748881e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063171386719,0.0,0.0,0.0001030897547025,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991455078125,0.0,0.0,0.0001085588664864,299.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431213378906,0.0,0.0,8.018134394660592e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963073730469,0.0,0.0,0.0001085586627596,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853820800781,0.0,0.0,0.000514953455422,288.11846923828125,294.1499938964844,296.9610900878906,292.3869323730469,293.2509155273437,296.9414367675781,283.78729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985150001943,1.7384429895628273e-08,0.001098497537896,-0.044561855494976,0.0,0.0,0.0,-0.013430992141366,60.0,21.53281593322754,0.0,-8.227610237554472e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015563964844,0.0,0.0,0.0001035341265378,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,0.0001090268124244,299.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380859375,0.0,0.0,8.052695920923725e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916076660156,0.0,0.0,0.0001090266014216,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4807434082031,0.0,0.0,0.000517173204571,288.10565185546875,294.1499938964844,296.9298095703125,292.4164733886719,293.2870788574219,296.9427185058594,283.81817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032493785023,1.793809012440306e-08,0.0011032314505428,-0.0460083149373531,0.0,0.0,0.0,-0.0137054631486535,60.0,21.2895622253418,0.0,-8.298682274698876e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,0.0001039814014802,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895324707031,0.0,0.0,0.0001094978142646,299.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53289794921875,0.0,0.0,8.087483729468659e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867248535156,0.0,0.0,0.0001094976032618,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759521484375,0.0,0.0,0.0005194073892198,288.0926513671875,294.1499938964844,296.8984680175781,292.4467163085937,293.3226318359375,296.9315490722656,283.8483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108014723286,1.8495372344773383e-08,0.0011079962132498,-0.0474639534950256,0.0,0.0,0.0,-0.0139817297458648,60.0,21.080915451049805,0.0,-8.370527382339787e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49151611328125,0.0,0.0,0.0001044283199007,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844970703125,0.0,0.0,0.000109968437755,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5275573730469,0.0,0.0,8.12224461697042e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.481689453125,0.0,0.0,0.0001099682340282,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709777832031,0.0,0.0,0.0005216398858465,288.0795288085937,294.1499938964844,296.8670959472656,292.4775390625,293.3577575683594,296.91436767578125,283.8779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127763427793,1.905221580500438e-08,0.0011127572506666,-0.0489181503653526,0.0,0.0,0.0,-0.0142577784135937,60.0,20.892173767089844,0.0,-8.442624732651893e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862365722656,0.0,0.0,0.0001048712583724,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792785644531,0.0,0.0,0.0001104348702938,299.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52203369140625,0.0,0.0,8.156694821082056e-05,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765014648437,0.0,0.0,0.000110434659291,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658508300781,0.0,0.0,0.0005238524172455,288.0661926269531,294.1499938964844,296.8356628417969,292.5088806152344,293.3922424316406,296.8910217285156,283.9068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174954706802,1.9604094347869253e-08,0.0011174759129062,-0.0503590777516365,0.0,0.0,0.0,-0.0145313665270805,60.0,20.728822708129883,0.0,-8.514383864621777e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808044433594,0.0,0.0,0.0001053071464411,298.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739074707031,0.0,0.0,0.0001108938740799,299.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.516357421875,0.0,0.0,8.190597145585343e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711303710937,0.0,0.0,0.0001108936703531,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605712890625,0.0,0.0,0.0005260297912172,288.0527038574219,294.1499938964844,296.8042907714844,292.5406188964844,293.4262390136719,296.86444091796875,283.93505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221397435292,2.0147194135233804e-08,0.0011221196036785,-0.05177678540349,0.0,0.0,0.0,-0.0148006025701761,60.0,20.583534240722656,0.0,-8.585297450736108e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752502441406,0.0,0.0,0.0001057316621881,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683837890625,0.0,0.0,0.0001113409161916,299.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105285644531,0.0,0.0,8.223615441238508e-05,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46563720703125,0.0,0.0,0.0001113407124648,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551696777344,0.0,0.0,0.000528150354512,288.0390625,294.1499938964844,296.7729187011719,292.5727233886719,293.4596862792969,296.835693359375,283.9626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011266628280282,2.0676132805874665e-08,0.0011266422225162,-0.0531572364270687,0.0,0.0,0.0,-0.0150628192350268,60.0,20.453765869140625,0.0,-8.654644290118085e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695739746094,0.0,0.0,0.0001061424336512,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627380371094,0.0,0.0,0.0001117734718718,299.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5046081542969,0.0,0.0,8.255563443526626e-05,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46002197265625,0.0,0.0,0.000111773268145,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496154785156,0.0,0.0,0.0005302022327668,288.0252990722656,294.1499938964844,296.7416381835937,292.60504150390625,293.4927062988281,296.80572509765625,283.98980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310388799756,2.1187933185728983e-08,0.0011310176923871,-0.0544926710426807,0.0,0.0,0.0,-0.015316535718739,60.0,20.335363388061523,0.0,-8.72200942581003e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637451171875,0.0,0.0,0.0001065326869138,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569702148437,0.0,0.0,0.0001121844325098,299.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49853515625,0.0,0.0,8.285916555905715e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542541503906,0.0,0.0,0.000112184228783,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,0.0005321516655385,288.0113830566406,294.1499938964844,296.7104797363281,292.63751220703125,293.52520751953125,296.7746276855469,284.01629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113519676961,2.1674178896091693e-08,0.0011351751163601,-0.0557611584663391,0.0,0.0,0.0,-0.0155575862154364,60.0,20.23003196716309,0.0,-8.786252436721045e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577941894531,0.0,0.0,0.0001069000427378,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,0.0001125712733482,299.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923400878906,0.0,0.0,8.314488513860852e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483947753906,0.0,0.0,0.0001125710696214,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,0.0005339866620488,287.99737548828125,294.1499938964844,296.6794128417969,292.6700744628906,293.5572204589844,296.7430725097656,284.0422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391106527298,2.2131882104758915e-08,0.0011390885338187,-0.056954950094223,0.0,0.0,0.0,-0.0157844871282577,60.0,20.13385581970215,0.0,-8.846939891782314e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516906738281,0.0,0.0,0.0001072410159395,298.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44500732421875,0.0,0.0,0.0001129303273046,299.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859924316406,0.0,0.0,8.341007924173027e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423522949219,0.0,0.0,0.0001129301235778,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,0.0005356898764148,287.98321533203125,294.1499938964844,296.6485290527344,292.70263671875,293.5886535644531,296.7112121582031,284.06756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427432764321,2.2556706724685682e-08,0.0011427206918597,-0.0580627731978893,0.0,0.0,0.0,-0.0159950889647007,60.0,20.04840087890625,0.0,-8.903454329356465e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,0.0001075807376764,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,0.0001132880715886,299.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47955322265625,0.0,0.0,8.367430564248934e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,0.0001132878678617,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,0.0005373868625611,287.9689636230469,294.1499938964844,296.6177978515625,292.735107421875,293.6195983886719,296.6793212890625,284.0923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463623959571,2.2979980585091653e-08,0.0011463394621387,-0.0591663382947444,0.0,0.0,0.0,-0.016204921528697,60.0,19.970327377319336,0.0,-8.95994105576392e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43914794921875,0.0,0.0,0.000107901651063,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325561523437,0.0,0.0,0.0001136260107159,299.21875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47296142578125,0.0,0.0,8.39239073684439e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,0.0001136258069891,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198913574219,0.0,0.0,0.0005389899015426,287.9545593261719,294.1499938964844,296.5873107910156,292.7674255371094,293.64996337890625,296.64752197265625,284.1165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497816303744,2.3379818969715416e-08,0.0011497582308948,-0.0602086186408996,0.0,0.0,0.0,-0.0164031386375427,60.0,19.90172004699707,0.0,-9.013464108420521e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43267822265625,0.0,0.0,0.0001081607770174,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,0.0001138988809543,299.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662475585937,0.0,0.0,8.412545139435679e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,0.0001138986772275,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,0.000540284323506,287.9400939941406,294.1499938964844,296.5570373535156,292.79949951171875,293.6798400878906,296.61590576171875,284.1402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525426525622,2.3702655838064857e-08,0.0011525189038366,-0.0610500276088714,0.0,0.0,0.0,-0.0165631826967,60.0,19.83736228942871,0.0,-9.05679513607538e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
