time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868900,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,0.0001083268871298,298.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,0.0001140738022513,299.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,8.425464329775423e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170227050781,0.0,0.0,0.0001140735985245,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071350097656,0.0,0.0,0.0005411140737123,287.9255065917969,294.1499938964844,296.5270690917969,292.8312683105469,293.7091064453125,296.58465576171875,284.1632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543123982846,2.390957654085924e-08,0.0011542884167283,-0.0615892559289932,0.0,0.0,0.0,-0.0166657622903585,60.0,19.77473831176757,0.0,-9.084622831778688e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,0.0001084110699594,298.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,0.0001141624452429,299.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525146484375,0.0,0.0,8.432011236436665e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0001141622487921,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.0,0.0005415345658548,287.9108581542969,294.1499938964844,296.49737548828125,292.8626708984375,293.73779296875,296.5538635253906,284.1858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001155209261924,2.4014392252524885e-08,0.0011551852803677,-0.0618623830378055,0.0,0.0,0.0,-0.0167177282273769,60.0,19.710214614868164,0.0,-9.098735631596357e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126281738281,0.0,0.0,0.000108416970761,298.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40625,0.0,0.0,0.0001141686589107,299.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,8.43247034936212e-05,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036865234375,0.0,0.0,0.0001141684624599,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,0.0005415640771389,287.89617919921875,294.1499938964844,296.4680480957031,292.8935852050781,293.76593017578125,296.5235595703125,284.2078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552717769518,2.4021659328354872e-08,0.0011552477953955,-0.0618813186883926,0.0,0.0,0.0,-0.0167213324457407,60.0,19.639698028564453,0.0,-9.099714048943497e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057922363281,0.0,0.0,0.0001083329625544,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994445800781,0.0,0.0,0.0001140801905421,299.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,8.425935811828822e-05,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969116210937,0.0,0.0,0.0001140799940912,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,0.0005411444581113,287.8814392089844,294.1499938964844,296.4390563964844,292.9239807128906,293.7934875488281,296.4937438964844,284.2294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543764267116,2.3916880920182848e-08,0.0011543525615707,-0.061608288437128,0.0,0.0,0.0,-0.0166693925857543,60.0,19.58627319335937,0.0,-9.085605512382244e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,0.000108172695036,298.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925476074219,0.0,0.0,0.0001139114174293,299.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,8.413470641244203e-05,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,0.0001139112209784,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804016113281,0.0,0.0,0.0005403438699431,287.8666687011719,294.1499938964844,296.4104309082031,292.95379638671875,293.8204040527344,296.46453857421875,284.2504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526682646945,2.3717063868389232e-08,0.0011526445159688,-0.0610875748097896,0.0,0.0,0.0,-0.0165703371167182,60.0,19.645919799804688,0.0,-9.058731365030328e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.391845703125,0.0,0.0,0.0001079740395653,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,0.000113702219096,299.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239807128906,0.0,0.0,8.398019417654723e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,0.0001137020299211,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37353515625,0.0,0.0,0.0005393515457399,287.85186767578125,294.1499938964844,296.3822326660156,292.9829406738281,293.8467712402344,296.43585205078125,284.27105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505509028211,2.3469411303267407e-08,0.0011505273869261,-0.0604421310126781,0.0,0.0,0.0,-0.0164475683122873,60.0,19.61964607238769,0.0,-9.025477964996753e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.384765625,0.0,0.0,0.0001077745982911,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,0.0001134921913035,299.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41668701171875,0.0,0.0,8.382506348425522e-05,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760681152344,0.0,0.0,0.0001134920021286,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665771484375,0.0,0.0,0.0005383553216233,287.83709716796875,294.1499938964844,296.3544921875,293.0113830566406,293.8724975585937,296.4077453613281,284.2911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011484248097985,2.322077818917024e-08,0.0011484015267342,-0.0597940571606159,0.0,0.0,0.0,-0.0163243114948272,60.0,19.54073905944824,0.0,-8.992154931775077e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,0.0001075547843356,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714599609375,0.0,0.0,0.0001132607212639,299.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,8.365410030819476e-05,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,0.000113260532089,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,0.0005372573505155,287.8222961425781,294.1499938964844,296.32720947265625,293.0390014648437,293.8976745605469,296.3800964355469,284.3108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946764488551707e-08,0.0011460591340437,-0.0590797439217567,0.0,0.0,0.0,-0.0161884725093841,60.0,19.445735931396484,0.0,-8.955500874208155e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,0.0001073073726729,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,0.0001130001764977,299.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018859863281,0.0,0.0,8.346165850525722e-05,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,0.0001129999873228,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,0.0005360214272513,287.8074951171875,294.1499938964844,296.3004455566406,293.06573486328125,293.9222412109375,296.3529968261719,284.3300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011434450279921,2.263834986138136e-08,0.0011434224434196,-0.0582756474614143,0.0,0.0,0.0,-0.0160355810075998,60.0,19.34186744689941,0.0,-8.914334870269158e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631591796875,0.0,0.0,0.0001070364596671,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,0.0001127148934756,299.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,8.325094677275047e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,0.0001127147043007,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34539794921875,0.0,0.0,0.0005346682155504,287.792724609375,294.1499938964844,296.2742004394531,293.0915832519531,293.9462585449219,296.3264465332031,284.34881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405578115954,2.2300662649854533e-08,0.0011405354598537,-0.0573951043188571,0.0,0.0,0.0,-0.0158681795001029,60.0,19.23361015319824,0.0,-8.86937030486479e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,0.0001067459452315,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,0.0001124089612858,299.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,8.302498463308439e-05,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.347412109375,0.0,0.0,0.0001124087793868,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33819580078125,0.0,0.0,0.0005332170403562,287.7779541015625,294.1499938964844,296.24853515625,293.1164245605469,293.9696960449219,296.3005065917969,284.3671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374615132808,2.1938541650001773e-08,0.001137439510785,-0.0564507022500038,0.0,0.0,0.0,-0.0156886614859104,60.0,19.122896194458008,0.0,-8.82127864088034e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,0.0001064396346919,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,0.0001120864035328,299.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,8.278674795292318e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,0.0001120862216339,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.0,0.0005316869937814,287.7632141113281,294.1499938964844,296.22344970703125,293.14019775390625,293.9925537109375,296.2751159667969,284.3851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341969948261,2.1556749274509457e-08,0.0011341754579916,-0.0554548352956771,0.0,0.0,0.0,-0.0154993943870067,60.0,19.01081657409668,0.0,-8.770715709260912e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34112548828125,0.0,0.0,0.0001061211587511,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,0.0001117510255426,299.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,8.25390379759483e-05,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,0.0001117508436436,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32373046875,0.0,0.0,0.000530096120201,287.7485046386719,294.1499938964844,296.198974609375,293.1628723144531,294.0148620605469,296.2503967285156,284.4026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130802789703,2.1159788587965522e-08,0.0011307816021144,-0.0544192381203174,0.0,0.0,0.0,-0.015302606858313,60.0,18.897968292236328,0.0,-8.718297550558418e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337097167969,0.0,0.0,0.0001057956033037,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277893066406,0.0,0.0,0.0001114081969717,299.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36407470703125,0.0,0.0,8.22858273750171e-05,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.325439453125,0.0,0.0,0.0001114080223487,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31640625,0.0,0.0,0.0005284699145704,287.7338256835937,294.1499938964844,296.1751403808594,293.1843566894531,294.0366516113281,296.2262268066406,284.4198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273330310359,2.0754017171498162e-08,0.0011273123091086,-0.0533604696393013,0.0,0.0,0.0,-0.0151014495640993,60.0,18.78470993041992,0.0,-8.66487823714124e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32623291015625,0.0,0.0,0.0001054641616065,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32037353515625,0.0,0.0,0.0001110591692849,299.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,8.202803292078897e-05,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180236816406,0.0,0.0,0.000111058994662,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090515136719,0.0,0.0,0.000526814314071,287.7191772460937,294.1499938964844,296.1519775390625,293.2046203613281,294.0577392578125,296.2029113769531,284.4365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011238006409257,2.034090762492724e-08,0.0011237802682444,-0.0522823818027973,0.0,0.0,0.0,-0.0148966563865542,60.0,18.67200088500977,0.0,-8.610661694774535e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187255859375,0.0,0.0,0.0001051322178682,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128967285156,0.0,0.0,0.0001107096104533,299.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,8.176984556484967e-05,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105773925781,0.0,0.0,0.0001107094358303,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016967773437,0.0,0.0,0.0005251561524346,287.70458984375,294.1499938964844,296.1295166015625,293.2235717773437,294.0783386230469,296.18017578125,284.4528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202627792954,1.992717457710569e-08,0.0011202428722754,-0.0512024834752082,0.0,0.0,0.0,-0.0146915530785918,60.0,18.56146240234375,0.0,-8.556533259707066e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111877441406,0.0,0.0,0.0001048015255946,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,0.00011036136857,299.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,8.151264046318829e-05,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031005859375,0.0,0.0,0.0001103612012229,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942810058594,0.0,0.0,0.0005235042772255,287.6900634765625,294.1499938964844,296.1077880859375,293.2411804199219,294.0984191894531,296.1581420898437,284.4687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167384218424,1.9515008276016488e-08,0.0011167188640683,-0.0501264967024326,0.0,0.0,0.0,-0.0144872264936566,60.0,18.46339988708496,0.0,-8.502779280661343e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036499023437,0.0,0.0,0.000104477359855,298.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,0.0001100200097425,299.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331604003906,0.0,0.0,8.12605139799416e-05,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29559326171875,0.0,0.0,0.0001100198423955,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2868347167969,0.0,0.0,0.0005218850565142,287.6755676269531,294.1499938964844,296.0868530273437,293.2573547363281,294.1179504394531,296.1368713378906,284.484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132834479212,1.9110983018322265e-08,0.0011132643558084,-0.0490715987980365,0.0,0.0,0.0,-0.0142869353294372,60.0,18.37178039550781,0.0,-8.450250987834806e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960510253906,0.0,0.0,0.0001041559444274,298.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29034423828125,0.0,0.0,0.0001096815394703,299.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254089355469,0.0,0.0,8.101051935227588e-05,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880859375,0.0,0.0,0.0001096813721233,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27935791015625,0.0,0.0,0.0005202795146033,287.6611022949219,294.1499938964844,296.0666809082031,293.27203369140625,294.1371154785156,296.1161193847656,284.4996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011098579270765,1.87103825766144e-08,0.0011098391842097,-0.0480254851281642,0.0,0.0,0.0,-0.0140883419662714,60.0,18.28554344177246,0.0,-8.398328787961874e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2884521484375,0.0,0.0,0.0001038470581988,298.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2828063964844,0.0,0.0,0.0001093562677851,299.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175964355469,0.0,0.0,8.077026723185554e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2805480957031,0.0,0.0,0.0001093561004381,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718811035156,0.0,0.0,0.0005187366041354,287.646728515625,294.1499938964844,296.0473327636719,293.2851867675781,294.1558532714844,296.0960998535156,284.5146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065653525292,1.832539808788169e-08,0.0011065470753237,-0.047019999474287,0.0,0.0,0.0,-0.013897486962378,60.0,18.19862937927246,0.0,-8.348580848860365e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2808532714844,0.0,0.0,0.0001035474197124,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27520751953125,0.0,0.0,0.0001090407240553,299.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097839355469,0.0,0.0,8.053721103351563e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2729797363281,0.0,0.0,0.0001090405567083,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2643737792969,0.0,0.0,0.000517239794135,287.6323547363281,294.1499938964844,296.02880859375,293.2967529296875,294.17413330078125,296.0768127441406,284.5293273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033723130822,1.795193504960935e-08,0.0011033543851226,-0.0460444800555706,0.0,0.0,0.0,-0.0137123502790927,60.0,18.111648559570312,0.0,-8.300462894794691e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2732238769531,0.0,0.0,0.0001032618165481,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26763916015625,0.0,0.0,0.0001087399723473,299.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30194091796875,0.0,0.0,8.031507604755461e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.0001087398050003,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2568664550781,0.0,0.0,0.0005158131825737,287.6180725097656,294.1499938964844,296.0111694335937,293.306640625,294.1920471191406,296.05828857421875,284.543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003284016624,1.7595972678918773e-08,0.0011003108229488,-0.0451145470142364,0.0,0.0,0.0,-0.0135358851402997,60.0,18.025293350219727,0.0,-8.254728811607492e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655639648437,0.0,0.0,0.0001029908889904,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.260009765625,0.0,0.0,0.0001084546674974,299.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940979003906,0.0,0.0,8.010434976313263e-05,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2577819824219,0.0,0.0,0.0001084545074263,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24932861328125,0.0,0.0,0.0005144598544575,287.60382080078125,294.1499938964844,295.99444580078125,293.3148193359375,294.2095642089844,296.04052734375,284.55780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974408360198,1.7258296125532986e-08,0.0010974236065521,-0.0442322790622711,0.0,0.0,0.0,-0.0133684845641255,60.0,17.939353942871094,0.0,-8.211461022256118e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2579040527344,0.0,0.0,0.0001027391772367,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523803710937,0.0,0.0,0.0001081895970855,299.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862243652344,0.0,0.0,7.990856829565018e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25018310546875,0.0,0.0,0.0001081894370145,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.24176025390625,0.0,0.0,0.0005132025107741,287.5896301269531,294.1499938964844,295.9786682128906,293.3212280273437,294.2266845703125,296.02362060546875,284.5716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947579285129,1.6944564862342304e-08,0.001094740931876,-0.0434124879539012,0.0,0.0,0.0,-0.0132129555568099,60.0,17.85379981994629,0.0,-8.171362964048967e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2502136230469,0.0,0.0,0.0001024987068376,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447204589844,0.0,0.0,0.0001079363719327,299.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2783508300781,0.0,0.0,7.97215398051776e-05,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425537109375,0.0,0.0,0.0001079362118616,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23419189453125,0.0,0.0,0.0005120013374835,287.5754699707031,294.1499938964844,295.9638366699219,293.32574462890625,294.24346923828125,296.0074462890625,284.5851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010921949287876,1.6644854383685015e-08,0.0010921782813966,-0.0426292493939399,0.0,0.0,0.0,-0.0130643770098686,60.0,17.768766403198242,0.0,-8.133148554634317e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425231933594,0.0,0.0,0.0001022814176394,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.237060546875,0.0,0.0,0.0001077075503417,299.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2704772949219,0.0,0.0,7.955252658575773e-05,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348937988281,0.0,0.0,0.0001077073902706,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265930175781,0.0,0.0,0.0005109159392304,287.5613708496094,294.1499938964844,295.95001220703125,293.3283996582031,294.2599792480469,295.99200439453125,284.5985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898783802986,1.6374016809095338e-08,0.0010898620821535,-0.0419213995337486,0.0,0.0,0.0,-0.0129301091656088,60.0,17.684038162231445,0.0,-8.098692205749104e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348022460937,0.0,0.0,0.0001020731506287,298.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294006347656,0.0,0.0,0.0001074882311513,299.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625732421875,0.0,0.0,7.939054194139317e-05,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22723388671875,0.0,0.0,0.0001074880710802,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.218994140625,0.0,0.0,0.0005098755937069,287.5473022460937,294.1499938964844,295.936767578125,293.3301086425781,294.276123046875,295.9774475097656,284.611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876590386033,1.611443067872642e-08,0.0010876429732888,-0.0412428937852382,0.0,0.0,0.0,-0.0128014236688613,60.0,17.60026741027832,0.0,-8.065735812579079e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2270812988281,0.0,0.0,0.0001018712064251,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2217102050781,0.0,0.0,0.0001072755694622,299.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2546691894531,0.0,0.0,7.923346856841817e-05,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2195739746094,0.0,0.0,0.0001072754166671,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2113952636719,0.0,0.0,0.0005088668549433,287.5332946777344,294.1499938964844,295.9237365722656,293.33184814453125,294.2919921875,295.9633483886719,284.6244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085506286472,1.5862724467297085e-08,0.0010854904539883,-0.0405849367380142,0.0,0.0,0.0,-0.0126766413450241,60.0,17.517786026000977,0.0,-8.033844522969957e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193298339844,0.0,0.0,0.0001016734968288,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.000107067375211,299.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467346191406,0.0,0.0,7.907969120424241e-05,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0001070672224159,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037353515625,0.0,0.0,0.0005078792455606,287.51934814453125,294.1499938964844,295.9108581542969,293.33367919921875,294.30743408203125,295.94989013671875,284.636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833994019776,1.5616299364751285e-08,0.0010833838023245,-0.0399407334625721,0.0,0.0,0.0,-0.0125544806942343,60.0,17.43752098083496,0.0,-8.002682960750462e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2115783691406,0.0,0.0,0.0001014812587527,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.206298828125,0.0,0.0,0.0001068649362423,299.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388000488281,0.0,0.0,7.893017027527094e-05,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041931152344,0.0,0.0,0.0001068647834472,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.19610595703125,0.0,0.0,0.0005069189937785,287.5054626464844,294.1499938964844,295.898193359375,293.3355712890625,294.3226013183594,295.936767578125,284.6492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813501430675,1.5376691919755103e-08,0.001081334776245,-0.0393143035471439,0.0,0.0,0.0,-0.0124356960877776,60.0,17.3592586517334,0.0,-7.972442261916515e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2038269042969,0.0,0.0,0.0001012932043522,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985778808594,0.0,0.0,0.0001066669065039,299.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308654785156,0.0,0.0,7.878390897531062e-05,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19647216796875,0.0,0.0,0.0001066667537088,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1884460449219,0.0,0.0,0.0005059796385467,287.4916076660156,294.1499938964844,295.8857116699219,293.3375244140625,294.33746337890625,295.92401123046875,284.6613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793461697176,1.514230341115308e-08,0.0010793310357257,-0.0387014746665954,0.0,0.0,0.0,-0.0123195024207234,60.0,17.28306007385254,0.0,-7.94291423744653e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1960754394531,0.0,0.0,0.0001011106069199,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1908569335937,0.0,0.0,0.0001064746174961,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2229309082031,0.0,0.0,7.864188228268176e-05,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1887512207031,0.0,0.0,0.0001064744719769,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1807861328125,0.0,0.0,0.0005050675245001,287.47784423828125,294.1499938964844,295.8733825683594,293.33953857421875,294.3520202636719,295.9114990234375,284.6731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773999383673,1.4914709467461762e-08,0.0010773849207907,-0.038106370717287,0.0,0.0,0.0,-0.0122066745534539,60.0,17.208980560302734,0.0,-7.91429570767832e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.18829345703125,0.0,0.0,0.0001009333136607,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18310546875,0.0,0.0,0.0001062879164237,299.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149658203125,0.0,0.0,7.850398105802014e-05,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1810302734375,0.0,0.0,0.0001062877636286,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1731262207031,0.0,0.0,0.0005041818949393,287.464111328125,294.1499938964844,295.8612365722656,293.3415832519531,294.36627197265625,295.89923095703125,284.6848449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075510168448,1.4693721794856174e-08,0.0010754955001175,-0.0375285036861896,0.0,0.0,0.0,-0.0120971221476793,60.0,17.137012481689453,0.0,-7.886556829816983e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1805419921875,0.0,0.0,0.0001007609607768,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1753845214844,0.0,0.0,0.000106106417661,299.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20703125,0.0,0.0,7.836992881493643e-05,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1733093261719,0.0,0.0,0.0001061062721419,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1654357910156,0.0,0.0,0.0005033210036344,287.4504089355469,294.1499938964844,295.8492736816406,293.3436584472656,294.3803405761719,295.8871154785156,284.69635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736726690083,1.4478898080483305e-08,0.0010736581170931,-0.0369667187333107,0.0,0.0,0.0,-0.0119906235486269,60.0,17.066692352294922,0.0,-7.859638628815446e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1727600097656,0.0,0.0,0.0001005946614895,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1676330566406,0.0,0.0,0.0001059312926372,299.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1990661621094,0.0,0.0,7.824058411642909e-05,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.16558837890625,0.0,0.0,0.000105931147118,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.15777587890625,0.0,0.0,0.0005024902638979,287.4367980957031,294.1499938964844,295.83746337890625,293.3457946777344,294.39404296875,295.8752746582031,284.7076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719004785642,1.4271615889072109e-08,0.0010718862758949,-0.0364246219396591,0.0,0.0,0.0,-0.0118878670036792,60.0,16.998931884765625,0.0,-7.833708082216617e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1649780273437,0.0,0.0,0.0001004327568807,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1598815917969,0.0,0.0,0.0001057608023984,299.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.19110107421875,0.0,0.0,7.811465911800042e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1578369140625,0.0,0.0,0.0001057606568792,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15008544921875,0.0,0.0,0.0005016815848648,287.4232177734375,294.1499938964844,295.8258056640625,293.34796142578125,294.4075622558594,295.8635559082031,284.71875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701743885874,1.4069818199402562e-08,0.0010701603023335,-0.0358968377113342,0.0,0.0,0.0,-0.0117878252640366,60.0,16.932579040527344,0.0,-7.808505841921942e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1571655273437,0.0,0.0,0.0001002775970846,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,0.0001055974062182,299.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.18316650390625,0.0,0.0,7.799397280905396e-05,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1501159667969,0.0,0.0,0.000105597267975,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.14239501953125,0.0,0.0,0.0005009065498597,287.40972900390625,294.1499938964844,295.8143005371094,293.35015869140625,294.42071533203125,295.8520812988281,284.7296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685209417715,1.3876423565761796e-08,0.0010685070883482,-0.0353910028934478,0.0,0.0,0.0,-0.0116919539868831,60.0,16.868906021118164,0.0,-7.784390021470244e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1493835449219,0.0,0.0,0.0001001262207864,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1443786621094,0.0,0.0,0.0001054379972629,299.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1752014160156,0.0,0.0,7.787623326294124e-05,298.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1423645019531,0.0,0.0,0.0001054378517437,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1347045898437,0.0,0.0,0.0005001503741368,287.396240234375,294.1499938964844,295.8029479980469,293.3523864746094,294.4337463378906,295.8406982421875,284.74041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669069597497,1.3687736277745444e-08,0.0010668933391571,-0.0348974540829658,0.0,0.0,0.0,-0.0115984119474887,60.0,16.806394577026367,0.0,-7.760898057540545e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1416015625,0.0,0.0,9.998221503337844e-05,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1366271972656,0.0,0.0,0.0001052863517543,299.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.167236328125,0.0,0.0,7.77642271714285e-05,298.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1346130371094,0.0,0.0,0.0001052862062351,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12701416015625,0.0,0.0,0.0004994310438632,287.38287353515625,294.1499938964844,295.791748046875,293.3546142578125,294.4464111328125,295.8295288085937,284.7509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653724893927,1.3508242524551406e-08,0.0010653588688001,-0.0344279296696186,0.0,0.0,0.0,-0.0115094315260648,60.0,16.746652603149414,0.0,-7.738582752381262e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
