time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871240,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1338195800781,0.0,0.0,9.98413161141798e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1288757324219,0.0,0.0,0.0001051379804266,299.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1592712402344,0.0,0.0,7.765463669784367e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268920898437,0.0,0.0,0.0001051378349075,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.11932373046875,0.0,0.0,0.0004987272550351,287.3695068359375,294.1499938964844,295.7806701660156,293.3568725585937,294.4589538574219,295.8184509277344,284.76141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638701496645,1.3332620341088841e-08,0.0010638568783178,-0.0339685156941413,0.0,0.0,0.0,-0.0114223668351769,60.0,16.687835693359375,0.0,-7.7167804590772e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12603759765625,0.0,0.0,9.97083479887806e-05,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1211242675781,0.0,0.0,0.0001049979473464,299.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1513366699219,0.0,0.0,7.755121623631567e-05,298.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.119140625,0.0,0.0,0.0001049978091032,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11163330078125,0.0,0.0,0.0004980630474165,287.3562316894531,294.1499938964844,295.7697448730469,293.3591613769531,294.4710998535156,295.8075866699219,284.7716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624531423673,1.3166876478010181e-08,0.0010624399874359,-0.0335349179804325,0.0,0.0,0.0,-0.011340201832354,60.0,16.631853103637695,0.0,-7.696232273701753e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1182556152344,0.0,0.0,9.957976726582274e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1133728027344,0.0,0.0,0.0001048625417752,299.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14337158203125,0.0,0.0,7.745120819890872e-05,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1114196777344,0.0,0.0,0.0001048624108079,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1039428710937,0.0,0.0,0.0004974207258783,287.343017578125,294.1499938964844,295.7589416503906,293.3614196777344,294.4830627441406,295.7968444824219,284.7816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610830504447,1.3006601129461616e-08,0.0010610700119286,-0.0331156104803085,0.0,0.0,0.0,-0.011260749772191,60.0,16.57752799987793,0.0,-7.676388946720182e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1104736328125,0.0,0.0,9.945613419404252e-05,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1056213378906,0.0,0.0,0.0001047323530656,299.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.13543701171875,0.0,0.0,7.735504186712205e-05,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1036682128906,0.0,0.0,0.0001047322148224,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09625244140625,0.0,0.0,0.0004968032008036,287.3298645019531,294.1499938964844,295.748291015625,293.3637084960937,294.4947509765625,295.7862243652344,284.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597653454169,1.2852496844573125e-08,0.0010597525397315,-0.0327124297618866,0.0,0.0,0.0,-0.0111843543127179,60.0,16.52486801147461,0.0,-7.65733290108983e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1026916503906,0.0,0.0,9.9334902188275e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0978698730469,0.0,0.0,0.0001046046818373,299.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1274719238281,0.0,0.0,7.726075273239985e-05,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.095947265625,0.0,0.0,0.0001046045508701,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.08856201171875,0.0,0.0,0.0004961976082995,287.3167419433594,294.1499938964844,295.7377319335937,293.3659973144531,294.50640869140625,295.775634765625,284.8014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584718547761,1.2701376839174829e-08,0.001058459165506,-0.032317042350769,0.0,0.0,0.0,-0.0111094322055578,60.0,16.47271728515625,0.0,-7.63866907504962e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.09490966796875,0.0,0.0,9.922341996571048e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0901184082031,0.0,0.0,0.0001044872915372,299.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1195373535156,0.0,0.0,7.717404514551163e-05,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08819580078125,0.0,0.0,0.0001044871605699,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0809020996094,0.0,0.0,0.0004956407356075,287.3036804199219,294.1499938964844,295.7273254394531,293.3682861328125,294.51763916015625,295.7652587890625,284.8111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010572838364169,1.2562418660877483e-08,0.0010572712635621,-0.03195346519351,0.0,0.0,0.0,-0.0110405460000038,60.0,16.423662185668945,0.0,-7.62152723154941e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0871276855469,0.0,0.0,9.91129782050848e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0823669433594,0.0,0.0,0.0001043709926307,299.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1116027832031,0.0,0.0,7.708814518991858e-05,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0804748535156,0.0,0.0,0.0001043708543875,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0732116699219,0.0,0.0,0.0004950891016051,287.2906799316406,294.1499938964844,295.7170104980469,293.3705749511719,294.5288391113281,295.75494384765625,284.8207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561064118519,1.2424750117645544e-08,0.0010560939554125,-0.0315932482481002,0.0,0.0,0.0,-0.0109722968190908,60.0,16.374910354614258,0.0,-7.604563734275872e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0793762207031,0.0,0.0,9.901142038870604e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0746459960937,0.0,0.0,0.0001042640360537,299.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.10369873046875,0.0,0.0,7.700914284214377e-05,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.07275390625,0.0,0.0,0.0001042639050865,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0655212402344,0.0,0.0,0.0004945817636325,287.2777709960937,294.1499938964844,295.7068176269531,293.3728332519531,294.5396423339844,295.7447814941406,284.830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550238657742,1.2298145612987811e-08,0.0010550115257501,-0.0312619656324386,0.0,0.0,0.0,-0.0109095349907875,60.0,16.329051971435547,0.0,-7.58898011099518e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.07159423828125,0.0,0.0,9.89102481980808e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06689453125,0.0,0.0,0.0001041574942064,299.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09576416015625,0.0,0.0,7.693045336054638e-05,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0650329589844,0.0,0.0,0.0001041573632392,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.057861328125,0.0,0.0,0.0004940764047205,287.26483154296875,294.1499938964844,295.6967163085937,293.3750915527344,294.5504455566406,295.7346496582031,284.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539451614022,1.2172029606460912e-08,0.0010539329377934,-0.0309319570660591,0.0,0.0,0.0,-0.0108470125123858,60.0,16.283292770385742,0.0,-7.573472515787216e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0638427734375,0.0,0.0,9.881843288894744e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0591735839844,0.0,0.0,0.0001040608185576,299.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0878601074219,0.0,0.0,7.685904711252078e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.05731201171875,0.0,0.0,0.0001040606875903,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0502014160156,0.0,0.0,0.0004936177865602,287.2520446777344,294.1499938964844,295.6867370605469,293.3772888183594,294.5608215332031,295.7247314453125,284.8485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529664577916,1.2057578935298352e-08,0.0010529544670134,-0.0306324623525142,0.0,0.0,0.0,-0.0107902754098176,60.0,16.240432739257812,0.0,-7.559413006674731e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0560913085937,0.0,0.0,9.87266466836445e-05,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05145263671875,0.0,0.0,0.0001039641574607,299.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0799560546875,0.0,0.0,7.678765541641042e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04962158203125,0.0,0.0,0.0001039640264934,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04254150390625,0.0,0.0,0.0004931592848151,287.2392578125,294.1499938964844,295.6768493652344,293.3795166015625,294.5712280273437,295.7148132324219,284.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519878705963,1.1943156685845224e-08,0.0010519759962335,-0.0303330328315496,0.0,0.0,0.0,-0.010733550414443,60.0,16.197574615478516,0.0,-7.54536984004517e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0483703613281,0.0,0.0,9.86439481494017e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.04376220703125,0.0,0.0,0.000103877064248,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0720520019531,0.0,0.0,7.672332867514342e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419006347656,0.0,0.0,0.0001038769332808,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0348815917969,0.0,0.0,0.0004927461850456,287.2265625,294.1499938964844,295.66705322265625,293.3816833496094,294.5812072753906,295.7050476074219,284.86651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511062573641,1.1840056046708014e-08,0.0010510943830013,-0.0300632249563932,0.0,0.0,0.0,-0.0106824394315481,60.0,16.15749740600586,0.0,-7.532727153147789e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0406188964844,0.0,0.0,9.856393444351852e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0360412597656,0.0,0.0,0.0001037928086589,299.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0641784667969,0.0,0.0,7.666109740966931e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0342102050781,0.0,0.0,0.0001037926776916,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0272216796875,0.0,0.0,0.0004923465312458,287.2139587402344,294.1499938964844,295.6573486328125,293.3838195800781,294.5910339355469,295.69537353515625,284.87530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502542136237,1.174031183381885e-08,0.0010502424556761,-0.02980219386518,0.0,0.0,0.0,-0.0106329973787069,60.0,16.11844825744629,0.0,-7.520506528635451e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.03289794921875,0.0,0.0,9.848761692410336e-05,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0283508300781,0.0,0.0,0.0001037124384311,299.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0562744140625,0.0,0.0,7.660173287149519e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.02655029296875,0.0,0.0,0.0001037123074638,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01959228515625,0.0,0.0,0.0004919652710668,287.2013854980469,294.1499938964844,295.647705078125,293.3858947753906,294.6006774902344,295.685791015625,284.88397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104944081977,1.1645163056073216e-08,0.0010494291782379,-0.0295531842857599,0.0,0.0,0.0,-0.0105858296155929,60.0,16.080528259277344,0.0,-7.5088578910254e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0251770019531,0.0,0.0,9.841249993769452e-05,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0206604003906,0.0,0.0,0.0001036333342199,299.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04840087890625,0.0,0.0,7.65433069318533e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01885986328125,0.0,0.0,0.0001036332105286,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.011962890625,0.0,0.0,0.0004915900644846,287.1888122558594,294.1499938964844,295.63818359375,293.3879699707031,294.6102905273437,295.6761779785156,284.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486386017873,1.1551514411678454e-08,0.0010486270766705,-0.0293080955743789,0.0,0.0,0.0,-0.0105393966659903,60.0,16.042821884155273,0.0,-7.497402521039477e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0174865722656,0.0,0.0,9.834650700213388e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0129699707031,0.0,0.0,0.0001035638415487,299.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0405578613281,0.0,0.0,7.649197505088523e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0111999511719,0.0,0.0,0.0001035637178574,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0043334960937,0.0,0.0,0.0004912604345008,287.1763610839844,294.1499938964844,295.62872314453125,293.3899841308594,294.6195373535156,295.666748046875,284.9010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010479351039975,1.1469239780126372e-08,0.001047923695296,-0.0290927682071924,0.0,0.0,0.0,-0.0104986103251576,60.0,16.00765037536621,0.0,-7.487344788614791e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.009765625,0.0,0.0,9.828056499827652e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0053100585937,0.0,0.0,0.0001034943925333,299.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.03271484375,0.0,0.0,7.644068682566285e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0035400390625,0.0,0.0,0.000103494268842,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9967346191406,0.0,0.0,0.0004909310373477,287.1639404296875,294.1499938964844,295.61932373046875,293.3919372558594,294.6287536621094,295.6573181152344,284.9095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472318390384,1.1387020215636312e-08,0.0010472205467522,-0.0288775842636823,0.0,0.0,0.0,-0.010457850061357,60.0,15.972482681274414,0.0,-7.477301267044822e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0020751953125,0.0,0.0,9.822188440011814e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9976501464844,0.0,0.0,0.0001034325978253,299.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0248718261719,0.0,0.0,7.639504474354908e-05,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9958801269531,0.0,0.0,0.000103432474134,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891052246094,0.0,0.0,0.0004906379035674,287.151611328125,294.1499938964844,295.6099853515625,293.3938293457031,294.6376342773437,295.64801025390625,284.9178161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466065723448,1.1313855630135096e-08,0.0010465952800586,-0.0286860931664705,0.0,0.0,0.0,-0.0104215815663337,60.0,15.939478874206545,0.0,-7.468369034313582e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.994384765625,0.0,0.0,9.816331294132397e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.989990234375,0.0,0.0,0.0001033709268085,299.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0170288085937,0.0,0.0,7.634948997292668e-05,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9882507324219,0.0,0.0,0.0001033708031172,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.98150634765625,0.0,0.0,0.0004903453518636,287.1392822265625,294.1499938964844,295.6007385253906,293.3956604003906,294.6465148925781,295.63873291015625,284.92608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459817713126,1.1240830488645772e-08,0.0010459704790264,-0.0284949652850627,0.0,0.0,0.0,-0.0103853782638907,60.0,15.906476020812988,0.0,-7.45945882840715e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9867248535156,0.0,0.0,9.811180643737316e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9823608398437,0.0,0.0,0.0001033166845445,299.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0092163085937,0.0,0.0,7.630942855030298e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9806213378906,0.0,0.0,0.0001033165608532,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.97393798828125,0.0,0.0,0.0004900880740024,287.1270751953125,294.1499938964844,295.591552734375,293.3974304199219,294.655029296875,295.6295471191406,284.9341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454328730702,1.1176605418938834e-08,0.0010454216971993,-0.0283268652856349,0.0,0.0,0.0,-0.0103535410016775,60.0,15.87548542022705,0.0,-7.451627226373604e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97906494140625,0.0,0.0,9.80604236247018e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9747314453125,0.0,0.0,0.0001032625732477,299.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0014038085937,0.0,0.0,7.626946171512827e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9729919433594,0.0,0.0,0.0001032624495564,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.96636962890625,0.0,0.0,0.0004898313782177,287.1148681640625,294.1499938964844,295.5823974609375,293.3991394042969,294.66357421875,295.620361328125,284.9422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448845569044,1.1112529563206408e-08,0.0010448733810335,-0.0281591527163982,0.0,0.0,0.0,-0.0103217735886573,60.0,15.844496726989746,0.0,-7.443817651164863e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.971435546875,0.0,0.0,9.80156401055865e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.96710205078125,0.0,0.0,0.0001032154104905,299.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9936218261719,0.0,0.0,7.623462443007156e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.96539306640625,0.0,0.0,0.0001032152867992,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95880126953125,0.0,0.0,0.0004896076861768,287.102783203125,294.1499938964844,295.57330322265625,293.4007873535156,294.6717834472656,295.6112976074219,284.9501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444072540849,1.1056680904175664e-08,0.0010443961946293,-0.0280129741877317,0.0,0.0,0.0,-0.0102940890938043,60.0,15.815343856811523,0.0,-7.437014915012696e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9638061523437,0.0,0.0,9.79727992671542e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595031738281,0.0,0.0,0.0001031702995533,299.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98583984375,0.0,0.0,7.620130782015622e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9577941894531,0.0,0.0,0.000103170175862,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.95123291015625,0.0,0.0,0.0004893937148153,287.0907592773437,294.1499938964844,295.5642395019531,293.4023132324219,294.6798400878906,295.60223388671875,284.95806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043951138854,1.1003257860409121e-08,0.0010439400793984,-0.0278731435537338,0.0,0.0,0.0,-0.0102676087990403,60.0,15.786820411682127,0.0,-7.430509896266815e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9561767578125,0.0,0.0,9.793286881176756e-05,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.951904296875,0.0,0.0,0.0001031282445183,299.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97808837890625,0.0,0.0,7.617024675710127e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9502258300781,0.0,0.0,0.0001031281281029,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0004891942371614,287.0787658691406,294.1499938964844,295.55523681640625,293.40380859375,294.6877746582031,295.5932312011719,284.9658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435252916067,1.0953455920059696e-08,0.0010435143485665,-0.0277427863329648,0.0,0.0,0.0,-0.0102429203689098,60.0,15.759069442749023,0.0,-7.424448256188043e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94854736328125,0.0,0.0,9.789328032638878e-05,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9443359375,0.0,0.0,0.0001030865605571,299.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9703369140625,0.0,0.0,7.613945490447804e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.942626953125,0.0,0.0,0.0001030864441418,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9361572265625,0.0,0.0,0.0004889965057373,287.0667724609375,294.1499938964844,295.5462951660156,293.4051818847656,294.6956787109375,295.584228515625,284.9736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431018890812,1.0904085634422245e-08,0.001043090946041,-0.0276135616004467,0.0,0.0,0.0,-0.0102184386923909,60.0,15.731319427490234,0.0,-7.418442038442663e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.94097900390625,0.0,0.0,9.786145528778434e-05,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.936767578125,0.0,0.0,0.0001030530474963,299.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,7.611470209667459e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9350891113281,0.0,0.0,0.000103052931081,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9286499023437,0.0,0.0,0.0004888375406153,287.054931640625,294.1499938964844,295.537353515625,293.4064636230469,294.7032470703125,295.5753173828125,284.98126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427623055875,1.0864384947240069e-08,0.0010427514789626,-0.0275096446275711,0.0,0.0,0.0,-0.0101987579837441,60.0,15.705431938171388,0.0,-7.413613190010437e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9333801269531,0.0,0.0,9.782965935301036e-05,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.92919921875,0.0,0.0,0.0001030195562634,299.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9548645019531,0.0,0.0,7.608996384078637e-05,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9275207519531,0.0,0.0,0.0001030194398481,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.921142578125,0.0,0.0,0.0004886787501163,287.0430908203125,294.1499938964844,295.5284423828125,293.4076843261719,294.7107849121094,295.5663757324219,284.9888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424230713397,1.0824718010837842e-08,0.0010424122447147,-0.0274058133363723,0.0,0.0,0.0,-0.0101790931075811,60.0,15.679546356201172,0.0,-7.408790736462836e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9258117675781,0.0,0.0,9.780274558579548e-05,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9216613769531,0.0,0.0,0.0001029912164085,299.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9471740722656,0.0,0.0,7.606903091073036e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9200134277344,0.0,0.0,0.0001029910999932,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9136657714844,0.0,0.0,0.0004885442904196,287.0313415527344,294.1499938964844,295.5195617675781,293.40875244140625,294.7180480957031,295.5575256347656,284.99639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421364568173,1.079113953750266e-08,0.0010421257466077,-0.0273179188370704,0.0,0.0,0.0,-0.0101624494418501,60.0,15.654953956604004,0.0,-7.40470937898863e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9182434082031,0.0,0.0,9.777599188964814e-05,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.91412353515625,0.0,0.0,0.0001029630439006,299.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9394836425781,0.0,0.0,7.60482216719538e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9124755859375,0.0,0.0,0.0001029629274853,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9061889648437,0.0,0.0,0.0004884106456302,287.0196228027344,294.1499938964844,295.5107116699219,293.4097595214844,294.7253112792969,295.54864501953125,285.0038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418505407869,1.0757760016133489e-08,0.0010418398305773,-0.0272305458784103,0.0,0.0,0.0,-0.0101458989083766,60.0,15.630362510681152,0.0,-7.40065360105291e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9107360839844,0.0,0.0,9.77545860223472e-05,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9066162109375,0.0,0.0,0.000102940495708,299.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9317932128906,0.0,0.0,7.603156700497493e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90496826171875,0.0,0.0,0.0001029403792927,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8987121582031,0.0,0.0,0.0004883037181571,287.00799560546875,294.1499938964844,295.5018920898437,293.41064453125,294.7322692871094,295.5398254394531,285.01123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416223667562,1.073103916837681e-08,0.0010416116565465,-0.0271606016904115,0.0,0.0,0.0,-0.010132654570043,60.0,15.607038497924805,0.0,-7.397407841835958e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9031982421875,0.0,0.0,9.773331112228334e-05,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89910888671875,0.0,0.0,0.0001029180930345,299.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92413330078125,0.0,0.0,7.601502147736028e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974914550781,0.0,0.0,0.0001029179766192,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8912658691406,0.0,0.0,0.0004881974600721,286.99639892578125,294.1499938964844,295.4930419921875,293.4114074707031,294.7392272949219,295.531005859375,285.0185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413948912173,1.0704485298163036e-08,0.0010413841810077,-0.0270910952240228,0.0,0.0,0.0,-0.0101194884628057,60.0,15.58371639251709,0.0,-7.394182688358343e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89569091796875,0.0,0.0,9.771689656190574e-05,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8916320800781,0.0,0.0,0.0001029008053592,299.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.91650390625,0.0,0.0,7.600225217174739e-05,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8900146484375,0.0,0.0,0.0001029006889439,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88385009765625,0.0,0.0,0.0004881154745817,286.9848937988281,294.1499938964844,295.4842224121094,293.4120483398437,294.7458801269531,295.522216796875,285.0258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412200354039,1.0683990581128457e-08,0.0010412093251943,-0.0270374454557895,0.0,0.0,0.0,-0.0101093305274844,60.0,15.56149959564209,0.0,-7.391693657154974e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.88818359375,0.0,0.0,9.77019954007119e-05,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8841552734375,0.0,0.0,0.0001028851183946,299.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.90887451171875,0.0,0.0,7.59906688472256e-05,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.882568359375,0.0,0.0,0.0001028850019793,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8764343261719,0.0,0.0,0.0004880410560872,286.97344970703125,294.1499938964844,295.47540283203125,293.4125671386719,294.75244140625,295.5133972167969,285.03302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410614777356,1.0665387684127836e-08,0.001041050767526,-0.026988748461008,0.0,0.0,0.0,-0.0101001104339957,60.0,15.539673805236816,0.0,-7.389435552340728e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807067871094,0.0,0.0,9.768929157871752e-05,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.876708984375,0.0,0.0,0.0001028717306326,299.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9012756347656,0.0,0.0,7.598078082082793e-05,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8751220703125,0.0,0.0,0.0001028716214932,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8690185546875,0.0,0.0,0.000487977580633,286.9620361328125,294.1499938964844,295.46661376953125,293.4129638671875,294.75885009765625,295.5046081542969,285.0401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409257374703,1.0649507053983598e-08,0.0010409150272607,-0.0269471798092126,0.0,0.0,0.0,-0.0100922379642724,60.0,15.518303871154783,0.0,-7.387507849898611e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.87322998046875,0.0,0.0,9.767687879502772e-05,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8692626953125,0.0,0.0,0.0001028586557367,299.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8936462402344,0.0,0.0,7.597112562507391e-05,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.86767578125,0.0,0.0,0.0001028585465974,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.86163330078125,0.0,0.0,0.0004879155603703,286.9506530761719,294.1499938964844,295.4577941894531,293.4132385253906,294.7652893066406,295.4958190917969,285.0473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407919762656,1.0633995906061957e-08,0.0010407813824713,-0.0269065778702497,0.0,0.0,0.0,-0.010084543377161,60.0,15.496932983398438,0.0,-7.385624911648847e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8658142089844,0.0,0.0,9.767022856976836e-05,298.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8618469238281,0.0,0.0,0.0001028516562655,299.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8860778808594,0.0,0.0,7.596595241921023e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8602905273437,0.0,0.0,0.0001028515471261,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.854248046875,0.0,0.0,0.0004878823820035,286.9393920898437,294.1499938964844,295.4489440917969,293.41339111328125,294.7713623046875,295.4870300292969,285.0543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407209629192,1.0625672786090943e-08,0.0010407102527096,-0.026884788647294,0.0,0.0,0.0,-0.0100804176181554,60.0,15.476603507995604,0.0,-7.384614519878596e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583679199219,0.0,0.0,9.766364382812752e-05,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8544616699219,0.0,0.0,0.0001028447222779,299.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8785095214844,0.0,0.0,7.596083014504984e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8528747558594,0.0,0.0,0.0001028446131385,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8468933105469,0.0,0.0,0.0004878494655713,286.9281311035156,294.1499938964844,295.44012451171875,293.4133605957031,294.7774658203125,295.4782409667969,285.06134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406501824036,1.0617420720393513e-08,0.0010406395886093,-0.0268631894141435,0.0,0.0,0.0,-0.0100763263180851,60.0,15.456273078918455,0.0,-7.38361336516391e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8509521484375,0.0,0.0,9.766076982486992e-05,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8470764160156,0.0,0.0,0.0001028416954795,299.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8709716796875,0.0,0.0,7.595858915010467e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84552001953125,0.0,0.0,0.0001028415863402,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8395690917969,0.0,0.0,0.0004878351173829,286.9169921875,294.1499938964844,295.4312438964844,293.4132080078125,294.7832946777344,295.46942138671875,285.0682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406197980046,1.0613800505154812e-08,0.001040609087795,-0.0268537122756242,0.0,0.0,0.0,-0.0100745344534516,60.0,15.436655044555664,0.0,-7.38317424975321e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.84356689453125,0.0,0.0,9.76580413407646e-05,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8396911621094,0.0,0.0,0.0001028388214763,299.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.86346435546875,0.0,0.0,7.595647184643894e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.838134765625,0.0,0.0,0.0001028387123369,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8322448730469,0.0,0.0,0.0004878215258941,286.9058532714844,294.1499938964844,295.42236328125,293.41290283203125,294.78912353515625,295.4605712890625,285.0751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405898792669,1.0610362366492154e-08,0.0010405792854726,-0.0268447119742631,0.0,0.0,0.0,-0.0100728273391723,60.0,15.417035102844238,0.0,-7.382756450624586e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
