time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873580,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.836181640625,0.0,0.0,9.765938739292324e-05,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.83233642578125,0.0,0.0,0.0001028402330121,299.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.85595703125,0.0,0.0,7.595751230837777e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.830810546875,0.0,0.0,0.0001028401311486,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.824951171875,0.0,0.0,0.0004878282488789,286.89483642578125,294.1499938964844,295.4134521484375,293.4124450683594,294.7947082519531,295.45172119140625,285.08203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406041983515,1.0611995726605984e-08,0.0010405936045572,-0.0268489886075258,0.0,0.0,0.0,-0.0100736385211348,60.0,15.39807415008545,0.0,-7.38295469204786e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8288269042969,0.0,0.0,9.76608571363613e-05,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.82501220703125,0.0,0.0,0.0001028417755151,299.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.84844970703125,0.0,0.0,7.59586546337232e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.823486328125,0.0,0.0,0.0001028416736517,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8176574707031,0.0,0.0,0.0004878355539403,286.8838195800781,294.1499938964844,295.4045104980469,293.4118347167969,294.8002624511719,295.44287109375,285.0888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406190995126,1.061378007705116e-08,0.0010406085057184,-0.02685366012156,0.0,0.0,0.0,-0.0100745214149355,60.0,15.379112243652344,0.0,-7.383171407582267e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8215026855469,0.0,0.0,9.76660448941402e-05,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81768798828125,0.0,0.0,0.0001028472397592,299.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84100341796875,0.0,0.0,7.596268551424146e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.816162109375,0.0,0.0,0.0001028471378958,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8103942871094,0.0,0.0,0.0004878614854533,286.8728942871094,294.1499938964844,295.3955383300781,293.4110412597656,294.8055419921875,295.4339599609375,285.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406743967905,1.0620205159739273e-08,0.0010406638029962,-0.0268704760819673,0.0,0.0,0.0,-0.0100777084007859,60.0,15.360687255859377,0.0,-7.383950872963396e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8141784667969,0.0,0.0,9.767243318492548e-05,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8103942871094,0.0,0.0,0.00010285397002,299.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83355712890625,0.0,0.0,7.596766226924956e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.80889892578125,0.0,0.0,0.0001028538681566,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8031311035156,0.0,0.0,0.0004878934414591,286.8620300292969,294.1499938964844,295.38653564453125,293.4100952148437,294.81072998046875,295.4250183105469,285.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407424997538,1.0628131263956677e-08,0.0010407319059595,-0.0268912259489297,0.0,0.0,0.0,-0.0100816395133733,60.0,15.34245777130127,0.0,-7.384912947827615e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.806884765625,0.0,0.0,9.768049494596198e-05,298.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8031311035156,0.0,0.0,0.0001028624610626,299.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8261413574219,0.0,0.0,7.597392686875537e-05,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8016357421875,0.0,0.0,0.0001028623591992,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7958984375,0.0,0.0,0.0004879336920566,286.8512268066406,294.1499938964844,295.3774719238281,293.4089660644531,294.8158264160156,295.4160461425781,285.1089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408281814306,1.0638133929319338e-08,0.001040817471221,-0.0269174091517925,0.0,0.0,0.0,-0.0100865988060832,60.0,15.324430465698242,0.0,-7.38612726536303e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.799560546875,0.0,0.0,9.768879681359977e-05,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7958374023437,0.0,0.0,0.0001028711994877,299.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8186950683594,0.0,0.0,7.598038064315915e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7943725585937,0.0,0.0,0.0001028710976243,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7886657714844,0.0,0.0,0.000487975165015,286.8404235839844,294.1499938964844,295.3683776855469,293.4076843261719,294.8208923339844,295.4070739746094,285.1156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409153765067,1.064843768716628e-08,0.0010409047827124,-0.0269443821161985,0.0,0.0,0.0,-0.010091702453792,60.0,15.306402206420898,0.0,-7.387377820577967e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,9.77033778326586e-05,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7886047363281,0.0,0.0,0.0001028865517582,299.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.81134033203125,0.0,0.0,7.599171658512205e-05,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7871398925781,0.0,0.0,0.0001028864498948,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.781494140625,0.0,0.0,0.0004880479827988,286.82977294921875,294.1499938964844,295.3592224121094,293.4061889648437,294.8256530761719,295.39801025390625,285.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410704417154,1.066656007964184e-08,0.0010410597315058,-0.026991818100214,0.0,0.0,0.0,-0.0101006869226694,60.0,15.28892421722412,0.0,-7.38957766088788e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850646972656,0.0,0.0,9.771800978342073e-05,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7813720703125,0.0,0.0,0.0001029019622365,299.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.803955078125,0.0,0.0,7.600310345878825e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7799072265625,0.0,0.0,0.000102901860373,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7743225097656,0.0,0.0,0.0004881210916209,286.8191223144531,294.1499938964844,295.3500061035156,293.404541015625,294.8304138183594,295.3889465332031,285.1287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104122585617,1.0684756190926237e-08,0.0010412151459604,-0.0270394496619701,0.0,0.0,0.0,-0.0101097058504819,60.0,15.27144718170166,0.0,-7.39178673825336e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.77783203125,0.0,0.0,9.776377555681393e-05,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.774169921875,0.0,0.0,0.0001029501581797,299.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7966003417969,0.0,0.0,7.603869744343683e-05,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.772705078125,0.0,0.0,0.0001029500563163,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.76715087890625,0.0,0.0,0.0004883497022092,286.8085021972656,294.1499938964844,295.3408203125,293.4027709960937,294.83502197265625,295.3797912597656,285.13531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041714567691,1.0741742606512616e-08,0.0010417037410661,-0.0271886177361011,0.0,0.0,0.0,-0.0101379631087183,60.0,15.256522178649902,0.0,-7.398707424499662e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7705993652344,0.0,0.0,9.782749111764132e-05,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669677734375,0.0,0.0,0.0001030172425089,299.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78924560546875,0.0,0.0,7.608824671478942e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655334472656,0.0,0.0,0.0001030171479214,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7599792480469,0.0,0.0,0.0004886679816991,286.7979431152344,294.1499938964844,295.3316955566406,293.4010009765625,294.8395690917969,295.3706359863281,285.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423909407109,1.0821086249279688e-08,0.0010423801140859,-0.0273963082581758,0.0,0.0,0.0,-0.0101772872731089,60.0,15.243485450744627,0.0,-7.408349489423929e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633972167969,0.0,0.0,9.793210483621806e-05,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0001031274150591,299.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78192138671875,0.0,0.0,7.616962102474645e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7583312988281,0.0,0.0,0.0001031273131957,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528381347656,0.0,0.0,0.0004891905700787,286.78741455078125,294.1499938964844,295.3226928710937,293.3992004394531,294.843994140625,295.3613586425781,285.1482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435072472319,1.0951401563374933e-08,0.0010434963041916,-0.0277374107390642,0.0,0.0,0.0,-0.010241899639368,60.0,15.233598709106444,0.0,-7.424198145145058e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7561950683594,0.0,0.0,9.809579933062196e-05,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.75262451171875,0.0,0.0,0.000103299782495,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77459716796875,0.0,0.0,7.629692845512182e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7511901855469,0.0,0.0,0.0001032996879075,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7457275390625,0.0,0.0,0.0004900082130916,286.7769775390625,294.1499938964844,295.31378173828125,293.3973999023437,294.84820556640625,295.3520202636719,285.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452491696923,1.1155317558575462e-08,0.0010452379938215,-0.028271147981286,0.0,0.0,0.0,-0.0103429788723587,60.0,15.23170280456543,-0.0,-7.449032324302608e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489929199219,0.0,0.0,9.825610322877763e-05,298.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.74542236328125,0.0,0.0,0.0001034685919876,299.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.76727294921875,0.0,0.0,7.642161654075608e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7440185546875,0.0,0.0,0.0001034684974001,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0004908090340904,286.7665405273437,294.1499938964844,295.304931640625,293.39556884765625,294.8524169921875,295.3426208496094,285.1611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469583794474,1.1355022699888197e-08,0.0010469470871612,-0.0287938397377729,0.0,0.0,0.0,-0.0104419887065887,60.0,15.229255676269531,-0.0,-7.473393992540879e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7417907714844,0.0,0.0,9.84678918030113e-05,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.73828125,0.0,0.0,0.0001036916146404,299.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7599792480469,0.0,0.0,7.658633694518358e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7368469238281,0.0,0.0,0.0001036915200529,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7314758300781,0.0,0.0,0.0004918669583275,286.7561340332031,294.1499938964844,295.2961730957031,293.3937683105469,294.8565368652344,295.33319091796875,285.16748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492134606465,1.1618871198493252e-08,0.0010492018191143,-0.0294843781739473,0.0,0.0,0.0,-0.0105727827176451,60.0,15.231971740722656,-0.0,-7.505641264060614e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.734619140625,0.0,0.0,9.87173625617288e-05,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7311096191406,0.0,0.0,0.000103954320366,299.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.752685546875,0.0,0.0,7.6780364906881e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7297058105469,0.0,0.0,0.0001039542185026,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.724365234375,0.0,0.0,0.0004931130679324,286.74578857421875,294.1499938964844,295.2875061035156,293.3919372558594,294.86053466796875,295.3236999511719,285.173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518718045204,1.1929671472898916e-08,0.0010518599301576,-0.0302977450191974,0.0,0.0,0.0,-0.0107268616557121,60.0,15.240166664123535,-0.0,-7.543715696556319e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7274475097656,0.0,0.0,9.900462464429438e-05,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72393798828125,0.0,0.0,0.0001042568183038,299.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.745361328125,0.0,0.0,7.700379501329735e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225646972656,0.0,0.0,0.0001042567237163,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7172241210937,0.0,0.0,0.0004945480031892,286.7354431152344,294.1499938964844,295.2789001464844,293.3900756835937,294.8644104003906,295.3141784667969,285.1801452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549307335168,1.2287562967117084e-08,0.001054918509908,-0.0312342774122953,0.0,0.0,0.0,-0.0109042758122086,60.0,15.253244400024414,-0.0,-7.587678396703269e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7202453613281,0.0,0.0,9.932489774655552e-05,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.716796875,0.0,0.0,0.0001045940807671,299.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7380676269531,0.0,0.0,7.725289469817653e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7154235839844,0.0,0.0,0.0001045939861796,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7101135253906,0.0,0.0,0.0004961478407494,286.72515869140625,294.1499938964844,295.2703552246094,293.38824462890625,294.8681945800781,295.3046264648437,285.1864318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583442635834,1.268659044484366e-08,0.0010583315743133,-0.0322783589363098,0.0,0.0,0.0,-0.011102095246315,60.0,15.271498680114746,-0.0,-7.636844401304188e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.71307373046875,0.0,0.0,9.967977530322968e-05,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7096252441406,0.0,0.0,0.0001049677812261,299.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73077392578125,0.0,0.0,7.752890815027058e-05,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.708251953125,0.0,0.0,0.0001049676866387,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030029296875,0.0,0.0,0.0004979205550625,286.7148742675781,294.1499938964844,295.26190185546875,293.3863830566406,294.8718566894531,295.2950439453125,285.19268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621236870065,1.312873454395458e-08,0.0010621105320751,-0.0334351360797882,0.0,0.0,0.0,-0.0113212764263153,60.0,15.294293403625488,-0.0,-7.69150858559442e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059020996094,0.0,0.0,0.0001000626871245,298.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7024841308594,0.0,0.0,0.0001053710075211,299.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7234802246094,0.0,0.0,7.782672764733434e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7011108398437,0.0,0.0,0.0001053709129337,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958923339844,0.0,0.0,0.0004998332588002,286.70465087890625,294.1499938964844,295.25347900390625,293.384521484375,294.8754577636719,295.2854309082031,285.19891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662041604518,1.3605812476669144e-08,0.0010661905398592,-0.0346831604838371,0.0,0.0,0.0,-0.0115577867254614,60.0,15.321476936340332,-0.0,-7.75070958525248e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986999511719,0.0,0.0,0.0001004753794404,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6953125,0.0,0.0,0.0001058055931935,299.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7161560058594,0.0,0.0,7.814771379344165e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6939392089844,0.0,0.0,0.000105805498606,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.68878173828125,0.0,0.0,0.0005018947413191,286.69439697265625,294.1499938964844,295.2451477050781,293.3826599121094,294.87896728515625,295.2758483886719,285.2051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705989552661,1.4119998503758781e-08,0.0010705847525969,-0.0360280871391296,0.0,0.0,0.0,-0.0118126785382628,60.0,15.35223388671875,-0.0,-7.814769276137667e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6914978027344,0.0,0.0,0.0001009194020298,298.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6881408691406,0.0,0.0,0.0001062731680576,299.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088623046875,0.0,0.0,7.849305984564126e-05,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6867980957031,0.0,0.0,0.0001062730734702,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.681640625,0.0,0.0,0.0005041127442382,286.6842041015625,294.1499938964844,295.23687744140625,293.3807678222656,294.8823547363281,295.26629638671875,285.2113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753307724371,1.4673229742356853e-08,0.0010753161041066,-0.0374749191105365,0.0,0.0,0.0,-0.0120869427919387,60.0,15.388277053833008,-0.0,-7.883987507284473e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6842956542969,0.0,0.0,0.0001013906003208,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68096923828125,0.0,0.0,0.000106769366539,299.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015380859375,0.0,0.0,7.885954983066767e-05,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6796264648437,0.0,0.0,0.0001067692646756,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.67449951171875,0.0,0.0,0.0005064664874225,286.6740417480469,294.1499938964844,295.2286376953125,293.37890625,294.8856201171875,295.2568054199219,285.2174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803511831909,1.5260321006849153e-08,0.0010803359327837,-0.0390100553631782,0.0,0.0,0.0,-0.0123779876157641,60.0,15.429021835327148,-0.0,-7.957775949307688e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6770935058594,0.0,0.0,0.0001018722905428,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737670898437,0.0,0.0,0.0001072766099241,299.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6942138671875,0.0,0.0,7.92341961641796e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6724548339844,0.0,0.0,0.0001072765080607,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673583984375,0.0,0.0,0.0005088726175017,286.66387939453125,294.1499938964844,295.220458984375,293.37701416015625,294.8888244628906,295.2473449707031,285.2236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854833526536,1.5860493363106798e-08,0.0010854674037545,-0.0405791066586971,0.0,0.0,0.0,-0.0126755163073539,60.0,15.471814155578612,-0.0,-8.03356243750386e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698913574219,0.0,0.0,0.0001023751538014,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66656494140625,0.0,0.0,0.0001078061468433,299.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6868896484375,0.0,0.0,7.962531526573002e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6652526855469,0.0,0.0,0.0001078060522559,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.66021728515625,0.0,0.0,0.0005113845109008,286.6537170410156,294.1499938964844,295.2123107910156,293.3751525878906,294.8919372558594,295.2379150390625,285.2297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908409021794,1.6487049947500054e-08,0.0010908244876191,-0.0422168262302875,0.0,0.0,0.0,-0.0129861235618591,60.0,15.51780605316162,-0.0,-8.113064353665322e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66265869140625,0.0,0.0,0.0001028878687066,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6593933105469,0.0,0.0,0.0001083460592781,299.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6795349121094,0.0,0.0,8.002408867469057e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6580810546875,0.0,0.0,0.0001083459646906,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6530456542969,0.0,0.0,0.000513945647981,286.6435852050781,294.1499938964844,295.2042236328125,293.3732604980469,294.8949584960937,295.2286071777344,285.2357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963036911562,1.7125888263080924e-08,0.0010962865781039,-0.0438863076269626,0.0,0.0,0.0,-0.0133028207346796,60.0,15.566258430480955,-0.0,-8.194526657234746e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6554260253906,0.0,0.0,0.00010339779692,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65216064453125,0.0,0.0,0.000108883032226,299.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722106933594,0.0,0.0,8.042070112423971e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.65087890625,0.0,0.0,0.0001088829376385,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6459045410156,0.0,0.0,0.0005164928152225,286.63348388671875,294.1499938964844,295.1961669921875,293.3713684082031,294.8978881835937,295.21942138671875,285.2418518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017367942258,1.7761248471970248e-08,0.0011017189826816,-0.0455463416874408,0.0,0.0,0.0,-0.0136177940294146,60.0,15.615921974182127,-0.0,-8.275948459868233e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.648193359375,0.0,0.0,0.0001039173585013,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449584960937,0.0,0.0,0.0001094301624107,299.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66485595703125,0.0,0.0,8.082480053417385e-05,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6436767578125,0.0,0.0,0.0001094300678232,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63873291015625,0.0,0.0,0.0005190881784074,286.6234130859375,294.1499938964844,295.18817138671875,293.3694763183594,294.9007263183594,295.2102966308594,285.2479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072723427787,1.840862573487812e-08,0.0011072539491578,-0.047237392514944,0.0,0.0,0.0,-0.0139387231320142,60.0,15.667261123657228,-0.0,-8.359323544482322e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6409606933594,0.0,0.0,0.0001044163291226,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.63775634765625,0.0,0.0,0.0001099556029657,299.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575012207031,0.0,0.0,8.121289283735678e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6364440917969,0.0,0.0,0.0001099555083783,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6315612792969,0.0,0.0,0.0005215806304477,286.61334228515625,294.1499938964844,295.18017578125,293.3676147460937,294.9034729003906,295.2012939453125,285.2539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125900782644,1.9030348852311363e-08,0.0011125709861516,-0.0488610491156578,0.0,0.0,0.0,-0.0142469415441155,60.0,15.71810531616211,-0.0,-8.439787535508003e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6337280273437,0.0,0.0,0.000104899132566,298.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6305236816406,0.0,0.0,0.00011046401778,299.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.650146484375,0.0,0.0,8.158840500982478e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6292419433594,0.0,0.0,0.0001104639231925,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6243591308594,0.0,0.0,0.0005239923484623,286.6033020019531,294.1499938964844,295.1722412109375,293.36572265625,294.9061279296875,295.1924133300781,285.2599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177329579368,1.9631928083185812e-08,0.0011177134001627,-0.0504317469894886,0.0,0.0,0.0,-0.0145451622083783,60.0,15.768230438232422,-0.0,-8.518011185287835e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.62646484375,0.0,0.0,0.0001053424421115,298.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6233215332031,0.0,0.0,0.0001109308432205,299.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6427917480469,0.0,0.0,8.193319808924571e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6220397949219,0.0,0.0,0.0001109307486331,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6171875,0.0,0.0,0.0005262067425064,286.5932922363281,294.1499938964844,295.164306640625,293.36383056640625,294.90869140625,295.18365478515625,285.2659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224573245272,2.018429512418152e-08,0.0011224370682612,-0.0518736243247985,0.0,0.0,0.0,-0.0148189971223473,60.0,15.815350532531738,-0.0,-8.590152589249558e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6192321777344,0.0,0.0,0.0001057610279531,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6160888671875,0.0,0.0,0.0001113716280087,299.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63543701171875,0.0,0.0,8.225876081269234e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148376464844,0.0,0.0,0.0001113715334213,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6100158691406,0.0,0.0,0.0005282976781018,286.58331298828125,294.1499938964844,295.15643310546875,293.3619689941406,294.9111633300781,295.1750183105469,285.27197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269164970144,2.0705853032154664e-08,0.0011268957750871,-0.0532347932457923,0.0,0.0,0.0,-0.0150775499641895,60.0,15.860246658325195,-0.0,-8.658549432993824e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.61199951171875,0.0,0.0,0.00010611826292,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60888671875,0.0,0.0,0.0001117478168453,299.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6280822753906,0.0,0.0,8.253661508206278e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6076354980469,0.0,0.0,0.0001117477222578,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6028747558594,0.0,0.0,0.0005300821503624,286.5733642578125,294.1499938964844,295.1485595703125,293.3600769042969,294.9135437011719,295.1664733886719,285.2779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307245586067,2.1150976081685258e-08,0.0011307034874334,-0.0543962456285953,0.0,0.0,0.0,-0.0152982231229543,60.0,15.900408744812012,-0.0,-8.71713581318545e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60479736328125,0.0,0.0,0.0001064196258084,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6016845703125,0.0,0.0,0.0001120651650126,299.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6207580566406,0.0,0.0,8.27710100566037e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6004638671875,0.0,0.0,0.0001120650704251,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.595703125,0.0,0.0,0.0005315875168889,286.5634765625,294.1499938964844,295.14068603515625,293.35821533203125,294.91583251953125,295.1580505371094,285.2839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339338961988,2.152646949582504e-08,0.0011339124757796,-0.0553758516907691,0.0,0.0,0.0,-0.0154843628406524,60.0,15.934025764465332,-0.0,-8.76671251148764e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975952148437,0.0,0.0,0.0001066549666575,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5945129394531,0.0,0.0,0.0001123129914049,299.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.61346435546875,0.0,0.0,8.295405132230371e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5932922363281,0.0,0.0,0.0001123128968174,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58856201171875,0.0,0.0,0.0005327630788087,286.5536499023437,294.1499938964844,295.1328430175781,293.3563232421875,294.9179992675781,295.1497497558594,285.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364415986463,2.1819690942948e-08,0.0011364198289811,-0.0561407133936882,0.0,0.0,0.0,-0.0156297255307436,60.0,15.960783004760742,-0.0,-8.80552377680033e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904235839844,0.0,0.0,0.0001068685232894,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873718261719,0.0,0.0,0.0001125378694268,299.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6061706542969,0.0,0.0,8.312014688272029e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58612060546875,0.0,0.0,0.0001125377821153,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5814514160156,0.0,0.0,0.0005338298506103,286.5438537597656,294.1499938964844,295.125,293.3544616699219,294.9200744628906,295.1415405273437,285.2957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387169361114,2.2085766104851245e-08,0.0011386948172003,-0.0568346790969371,0.0,0.0,0.0,-0.0157616287469863,60.0,15.9824857711792,-0.0,-8.840815723942796e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5832824707031,0.0,0.0,0.0001069511126843,298.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802307128906,0.0,0.0,0.0001126248389482,299.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989074707031,0.0,0.0,8.31843790365383e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5790100097656,0.0,0.0,0.0001126247443608,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743713378906,0.0,0.0,0.0005342423683032,286.5341491699219,294.1499938964844,295.1171569824219,293.35260009765625,294.92205810546875,295.1334228515625,285.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139597967267,2.2188640258491432e-08,0.0011395757319405,-0.0571029707789421,0.0,0.0,0.0,-0.0158126354217529,60.0,15.993029594421388,-0.0,-8.854479460751463e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.576171875,0.0,0.0,0.0001069313584594,298.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5731506347656,0.0,0.0,0.0001126040369854,299.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5916748046875,0.0,0.0,8.316901949001476e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5719299316406,0.0,0.0,0.0001126039496739,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673217773437,0.0,0.0,0.0005341437063179,286.5245361328125,294.1499938964844,295.1093444824219,293.35076904296875,294.9239196777344,295.1254272460937,285.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139398664236,2.216399686005844e-08,0.0011393765453249,-0.0570386908948421,0.0,0.0,0.0,-0.0158004760742187,60.0,15.993712425231934,-0.0,-8.851203858739609e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.569091796875,0.0,0.0,0.0001067425255314,298.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0001124051850638,299.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5845031738281,0.0,0.0,8.302214700961486e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5649108886719,0.0,0.0,0.0001124050977523,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5603332519531,0.0,0.0,0.0005332004511728,286.5149841308594,294.1499938964844,295.1015014648437,293.3489074707031,294.9257202148437,295.1175231933594,285.31353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373760644346,2.192863313155157e-08,0.0011373541783541,-0.0564248599112033,0.0,0.0,0.0,-0.0156837459653615,60.0,15.978710174560549,-0.0,-8.819964847361916e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56207275390625,0.0,0.0,0.0001063838353729,298.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5591125488281,0.0,0.0,0.0001120274755521,299.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.577392578125,0.0,0.0,8.274316496681422e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.55792236328125,0.0,0.0,0.0001120273809647,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5533752441406,0.0,0.0,0.0005314087611623,286.5055236816406,294.1499938964844,295.0936889648437,293.3470764160156,294.9273986816406,295.1097412109375,285.3194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335607850924,2.1481632472841745e-08,0.0011335392482578,-0.0552588813006877,0.0,0.0,0.0,-0.0154621871188282,60.0,15.9459810256958,-0.0,-8.76078374290046e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
