time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875920,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5551452636719,0.0,0.0,0.0001059088972397,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521850585937,0.0,0.0,0.0001115273335017,299.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5703430175781,0.0,0.0,8.237376459874213e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5509948730469,0.0,0.0,0.0001115272461902,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5464782714844,0.0,0.0,0.0005290363333187,286.4962158203125,294.1499938964844,295.0858459472656,293.3452453613281,294.9289855957031,295.10211181640625,285.3253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284947395324,2.0889753926667254e-08,0.0011284737847745,-0.0537146627902984,0.0,0.0,0.0,-0.0151687450706958,60.0,15.895968437194824,-0.0,-8.68272920229174e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5482788085937,0.0,0.0,0.0001054114618455,298.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5453186035156,0.0,0.0,0.0001110035082092,299.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5633544921875,0.0,0.0,8.198686555260792e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5441589355469,0.0,0.0,0.0001110034208977,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5396728515625,0.0,0.0,0.0005265515646897,286.48699951171875,294.1499938964844,295.0780029296875,293.3434143066406,294.9304504394531,295.0945739746094,285.3311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231942335143,2.0269855127708083e-08,0.0011231739772483,-0.0520969368517398,0.0,0.0,0.0,-0.0148614393547177,60.0,15.832823753356934,-0.0,-8.601353584936079e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5414733886719,0.0,0.0,0.0001048845078912,298.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.53857421875,0.0,0.0,0.0001104485927498,299.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55645751953125,0.0,0.0,8.157701086020097e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.53741455078125,0.0,0.0,0.0001104485054383,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.532958984375,0.0,0.0,0.0005239192978478,286.4779663085937,294.1499938964844,295.07012939453125,293.34161376953125,294.9317932128906,295.0871276855469,285.3370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117578940466,1.9613175084032264e-08,0.0011175593826919,-0.0503827817738056,0.0,0.0,0.0,-0.014535897411406,60.0,15.762578010559082,-0.0,-8.515566207734082e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5347595214844,0.0,0.0,0.0001043432566802,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318603515625,0.0,0.0,0.0001098786306101,299.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.54962158203125,0.0,0.0,8.115603850455955e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307006835937,0.0,0.0,0.0001098785432986,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262756347656,0.0,0.0,0.0005212156684137,286.468994140625,294.1499938964844,295.062255859375,293.3398132324219,294.9330749511719,295.0797119140625,285.3428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118111433461,1.893869061575517e-08,0.0011117921676486,-0.0486216992139816,0.0,0.0,0.0,-0.0142015274614095,60.0,15.687220573425291,-0.0,-8.427900155538738e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5281066894531,0.0,0.0,0.0001037730617099,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252380371094,0.0,0.0,0.000109278189484,299.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5428771972656,0.0,0.0,8.071254706010222e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5240783691406,0.0,0.0,0.0001092781021725,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5196838378906,0.0,0.0,0.0005183674511499,286.4601745605469,294.1499938964844,295.0543518066406,293.3380126953125,294.9342346191406,295.0723876953125,285.3487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057357769459,1.8228146103638213e-08,0.0011057174997404,-0.0467659793794155,0.0,0.0,0.0,-0.0138492854312062,60.0,15.606674194335938,-0.0,-8.336036927403256e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5215148925781,0.0,0.0,0.0001031929205055,298.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5186462402344,0.0,0.0,0.0001086672709789,299.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53619384765625,0.0,0.0,8.026132854865864e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5175170898437,0.0,0.0,0.0001086671836674,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5131530761719,0.0,0.0,0.0005154695245437,286.4514465332031,294.1499938964844,295.04644775390625,293.3362121582031,294.935302734375,295.0650939941406,285.3545837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995538905262,1.7505211502566453e-08,0.001099536428228,-0.0448774211108684,0.0,0.0,0.0,-0.0134908994659781,60.0,15.522915840148926,-0.0,-8.243087989967537e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5149841308594,0.0,0.0,0.0001026154714054,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5121459960937,0.0,0.0,0.0001080591828213,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295715332031,0.0,0.0,7.981219823705032e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5110168457031,0.0,0.0,0.0001080591027857,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067138671875,0.0,0.0,0.0005125850439071,286.4428405761719,294.1499938964844,295.0384826660156,293.3344421386719,294.9363098144531,295.057861328125,285.36041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934013407677,1.6785639544991682e-08,0.0010933845769613,-0.0429971702396869,0.0,0.0,0.0,-0.0131341824308037,60.0,15.437856674194336,-0.0,-8.151087627084055e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.508544921875,0.0,0.0,0.0001020345007418,298.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057373046875,0.0,0.0,0.0001074473984772,299.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5230407714844,0.0,0.0,7.936033216537908e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5046081542969,0.0,0.0,0.0001074473184417,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50030517578125,0.0,0.0,0.000509682984557,286.4343566894531,294.1499938964844,295.030517578125,293.3326721191406,294.93719482421875,295.0506591796875,285.3662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872109560295,1.6061688867807792e-08,0.0010871948907151,-0.041105031967163,0.0,0.0,0.0,-0.0127752935513854,60.0,15.350788116455078,-0.0,-8.059048184350105e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5021667480469,0.0,0.0,0.0001014705121633,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4993591308594,0.0,0.0,0.000106853491161,299.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165405273437,0.0,0.0,7.892167195677757e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.49822998046875,0.0,0.0,0.0001068534111254,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49395751953125,0.0,0.0,0.0005068657919764,286.42596435546875,294.1499938964844,295.0224914550781,293.3309326171875,294.9380187988281,295.0434875488281,285.3720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811997344717,1.535890170600851e-08,0.0010811843676492,-0.0392677895724773,0.0,0.0,0.0,-0.0124268857762217,60.0,15.264023780822754,-0.0,-7.970199078499719e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.495849609375,0.0,0.0,0.0001009225015877,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930725097656,0.0,0.0,0.0001062763985828,299.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101318359375,0.0,0.0,7.84954390837811e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.491943359375,0.0,0.0,0.0001062763185473,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877319335937,0.0,0.0,0.0005041282856836,286.4176940917969,294.1499938964844,295.01446533203125,293.3291931152344,294.938720703125,295.036376953125,285.3778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753612732514,1.4676021287129972e-08,0.0010753466049209,-0.0374822132289409,0.0,0.0,0.0,-0.0120883602648973,60.0,15.177825927734377,-0.0,-7.884337094310467e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4895935058594,0.0,0.0,0.0001004009318421,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48681640625,0.0,0.0,0.0001057271656463,299.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5037841796875,0.0,0.0,7.80897680670023e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0001057270856108,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48150634765625,0.0,0.0,0.0005015229689888,286.4095153808594,294.1499938964844,295.0063781738281,293.32745361328125,294.9393615722656,295.0292663574219,285.3836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698026744648,1.4026103833941761e-08,0.0010697885882109,-0.0357824973762035,0.0,0.0,0.0,-0.0117661645635962,60.0,15.093371391296388,-0.0,-7.803051005339513e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833984375,0.0,0.0,9.98957984847948e-05,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48065185546875,0.0,0.0,0.0001051952276611,299.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974975585937,0.0,0.0,7.769688818370923e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47955322265625,0.0,0.0,0.0001051951476256,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4753723144531,0.0,0.0,0.0004989997250959,286.4014892578125,294.1499938964844,294.99822998046875,293.32574462890625,294.9399108886719,295.0221862792969,285.3894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644210269674,1.3396665110576578e-08,0.0010644076392054,-0.0341360531747341,0.0,0.0,0.0,-0.0114541323855519,60.0,15.010839462280272,-0.0,-7.72472716903394e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.477294921875,0.0,0.0,9.94241563603282e-05,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745483398437,0.0,0.0,0.0001046985635184,299.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.49127197265625,0.0,0.0,7.733004895271733e-05,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4734802246094,0.0,0.0,0.0001046984907588,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46929931640625,0.0,0.0,0.0004966437700204,286.3935241699219,294.1499938964844,294.99005126953125,293.3240661621094,294.9403686523437,295.01513671875,285.39520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593943297863,1.2808963667509944e-08,0.0010593815241008,-0.0325985327363014,0.0,0.0,0.0,-0.0111627792939543,60.0,14.93107795715332,-0.0,-7.651954092580129e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712219238281,0.0,0.0,9.898230200633408e-05,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.468505859375,0.0,0.0,0.000104233266029,299.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4851379394531,0.0,0.0,7.698638364672661e-05,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674377441406,0.0,0.0,0.0001042331932694,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4633178710937,0.0,0.0,0.0004944366519339,286.3856811523437,294.1499938964844,294.9818115234375,293.3223571777344,294.94073486328125,295.008056640625,285.4009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546864941716,1.2258380088780996e-08,0.0010546741541475,-0.031157910823822,0.0,0.0,0.0,-0.0108898347243666,60.0,14.854670524597168,-0.0,-7.584088024259472e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652404785156,0.0,0.0,9.857065742835402e-05,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4625244140625,0.0,0.0,0.0001037997863022,299.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4790344238281,0.0,0.0,7.66662196838297e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4614562988281,0.0,0.0,0.0001037997135426,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573669433594,0.0,0.0,0.0004923804081045,286.3779296875,294.1499938964844,294.9735412597656,293.3207092285156,294.9410095214844,295.0010070800781,285.40673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502999648451,1.1745445505084716e-08,0.0010502882068976,-0.0298156272619962,0.0,0.0,0.0,-0.0106355510652065,60.0,14.781583786010742,-0.0,-7.5211353589566e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45928955078125,0.0,0.0,9.819028491619974e-05,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45660400390625,0.0,0.0,0.0001033992375596,299.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730224609375,0.0,0.0,7.637037197127938e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555358886719,0.0,0.0,0.0001033991648,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45147705078125,0.0,0.0,0.0004904803936369,286.3702697753906,294.1499938964844,294.9651794433594,293.3190612792969,294.94122314453125,294.9939270019531,285.4124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462466161698,1.1271479749552782e-08,0.0010462353238835,-0.0285751800984144,0.0,0.0,0.0,-0.0104005858302116,60.0,14.71208381652832,-0.0,-7.46319770428272e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.453369140625,0.0,0.0,9.783918358152732e-05,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4507141113281,0.0,0.0,0.0001030295097734,299.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4670104980469,0.0,0.0,7.609729073010385e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496459960937,0.0,0.0,0.0001030294370139,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44561767578125,0.0,0.0,0.0004887265386059,286.3626708984375,294.1499938964844,294.956787109375,293.3174133300781,294.9413757324219,294.9868469238281,285.418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425035143271,1.0833979047220056e-08,0.0010424926877021,-0.0274300519376993,0.0,0.0,0.0,-0.0101836901158094,60.0,14.645545959472656,-0.0,-7.40991623615628e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4475402832031,0.0,0.0,9.752213372848928e-05,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44488525390625,0.0,0.0,0.0001026956379064,299.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610900878906,0.0,0.0,7.585069397464395e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44384765625,0.0,0.0,0.0001026955651468,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4398193359375,0.0,0.0,0.0004871428245678,286.3551940917969,294.1499938964844,294.9483337402344,293.3157958984375,294.94140625,294.979736328125,285.4239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391261894255,1.043891728613744e-08,0.0010391157120466,-0.0263959132134914,0.0,0.0,0.0,-0.0099878469482064,60.0,14.583925247192385,-0.0,-7.361967391261717e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.44171142578125,0.0,0.0,9.723261609906332e-05,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4391174316406,0.0,0.0,0.0001023907607304,299.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552001953125,0.0,0.0,7.56255176384002e-05,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.43804931640625,0.0,0.0,0.0001023906952468,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4340515136719,0.0,0.0,0.0004856966261286,286.3477783203125,294.1499938964844,294.9397888183594,293.3141784667969,294.94140625,294.9725646972656,285.4296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360397864133,1.0078157863802062e-08,0.0010360297746956,-0.0254514962434768,0.0,0.0,0.0,-0.0098089976236224,60.0,14.525179862976074,-0.0,-7.3183173299185e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4359741210937,0.0,0.0,9.697047062218188e-05,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4333801269531,0.0,0.0,0.0001021147108986,299.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4493713378906,0.0,0.0,7.542162347817793e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4323425292969,0.0,0.0,0.000102114638139,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283752441406,0.0,0.0,0.0004843871574848,286.3404541015625,294.1499938964844,294.9311828613281,293.3125915527344,294.9412841796875,294.9653625488281,285.4353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332475649192,9.751503604604752e-09,0.0010332377860322,-0.0245962999761104,0.0,0.0,0.0,-0.0096470667049288,60.0,14.47084617614746,-0.0,-7.278905655994097e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302673339844,0.0,0.0,9.673312888480724e-05,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276733398437,0.0,0.0,0.0001018647744785,299.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435729980469,0.0,0.0,7.523702515754849e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266357421875,0.0,0.0,0.0001018647089949,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4226989746094,0.0,0.0,0.0004832016129512,286.3331604003906,294.1499938964844,294.9225158691406,293.3110046386719,294.9411315917969,294.9581298828125,285.4410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307164629921,9.455757066234582e-09,0.001030707033351,-0.0238219797611236,0.0,0.0,0.0,-0.0095004430040717,60.0,14.419174194335938,-0.0,-7.243314570359871e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42462158203125,0.0,0.0,9.652788867242634e-05,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4220275878906,0.0,0.0,0.0001016486421576,299.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378356933594,0.0,0.0,7.507738337153569e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210205078125,0.0,0.0,0.000101648569398,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170837402344,0.0,0.0,0.0004821763723157,286.3260192871094,294.1499938964844,294.91375732421875,293.3094482421875,294.9408569335937,294.9507751464844,285.4466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285301832482,9.200001649389833e-09,0.0010285209864377,-0.0231523271650075,0.0,0.0,0.0,-0.0093736592680215,60.0,14.37230110168457,-0.0,-7.212607044948528e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189758300781,0.0,0.0,9.63429847615771e-05,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164428710937,0.0,0.0,0.0001014539302559,299.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.43212890625,0.0,0.0,7.493356679333374e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154052734375,0.0,0.0,0.0001014538574963,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115295410156,0.0,0.0,0.0004812527331523,286.31890869140625,294.1499938964844,294.9049072265625,293.30792236328125,294.9405212402344,294.943359375,285.45233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265591554343,8.969593068286486e-09,0.0010265501914545,-0.0225490164011716,0.0,0.0,0.0,-0.0092594325542449,60.0,14.328085899353027,-0.0,-7.184998196407832e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134216308594,0.0,0.0,9.61813420872204e-05,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.410888671875,0.0,0.0,0.0001012837165035,299.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42645263671875,0.0,0.0,7.480785279767588e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4098815917969,0.0,0.0,0.0001012836510199,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.406005859375,0.0,0.0,0.0004804453346878,286.3118591308594,294.1499938964844,294.89599609375,293.306396484375,294.9400939941406,294.93585205078125,285.4579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248376056551,8.76817463080215e-09,0.0010248287580907,-0.0220215916633605,0.0,0.0,0.0,-0.0091595854610204,60.0,14.287336349487305,-0.0,-7.16090653440915e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40789794921875,0.0,0.0,9.604132355889304e-05,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053649902344,0.0,0.0,0.0001011362692224,299.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208374023437,0.0,0.0,7.469894626410678e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40435791015625,0.0,0.0,0.0001011361964629,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4005126953125,0.0,0.0,0.0004797459114342,286.3049011230469,294.1499938964844,294.8869934082031,293.3049011230469,294.9395751953125,294.9282531738281,285.463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233452776446,8.593690203895221e-09,0.0010233366629108,-0.0215646810829639,0.0,0.0,0.0,-0.0090730860829353,60.0,14.249555587768556,-0.0,-7.140068447597514e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40240478515625,0.0,0.0,9.592167771188542e-05,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0001010102714644,299.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.415283203125,0.0,0.0,7.460588676622137e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988952636719,0.0,0.0,0.0001010102059808,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3950500488281,0.0,0.0,0.000479148235172,286.29803466796875,294.1499938964844,294.8778686523437,293.3034362792969,294.9389953613281,294.9205322265625,285.46923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220700642094,8.444588139866482e-09,0.0010220615658909,-0.0211742278188467,0.0,0.0,0.0,-0.0089991688728332,60.0,14.21463394165039,-0.0,-7.122286405092383e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3969116210937,0.0,0.0,9.581908670952544e-05,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944396972656,0.0,0.0,0.0001009022380458,299.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.40972900390625,0.0,0.0,7.452609133906662e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934326171875,0.0,0.0,0.0001009021725622,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896484375,0.0,0.0,0.0004786357749253,286.2911682128906,294.1499938964844,294.8686828613281,293.3019714355469,294.9383850097656,294.9127502441406,285.4748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209750616922,8.316738409064328e-09,0.0010209667962044,-0.0208394229412078,0.0,0.0,0.0,-0.0089357802644371,60.0,14.18169116973877,-0.0,-7.1070566320941e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915100097656,0.0,0.0,9.573937859386206e-05,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890380859375,0.0,0.0,0.0001008183025987,299.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042053222656,0.0,0.0,7.446409290423617e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880310058594,0.0,0.0,0.0001008182298392,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.38427734375,0.0,0.0,0.0004782376345247,286.284423828125,294.1499938964844,294.8594055175781,293.300537109375,294.9376220703125,294.9047546386719,285.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201263939961,8.217401870069807e-09,0.0010201182449236,-0.0205792784690856,0.0,0.0,0.0,-0.0088865393772721,60.0,14.152533531188965,-0.0,-7.095234622056523e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861083984375,0.0,0.0,9.56747171585448e-05,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836669921875,0.0,0.0,0.0001007502069114,299.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39874267578125,0.0,0.0,7.441380148520693e-05,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3826599121094,0.0,0.0,0.0001007501414278,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.37890625,0.0,0.0,0.0004779146402142,286.2777099609375,294.1499938964844,294.8500061035156,293.2991027832031,294.93682861328125,294.896484375,285.4859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019436516799,8.136811224801477e-09,0.0010194283677265,-0.0203682240098714,0.0,0.0,0.0,-0.0088465837761759,60.0,14.124817848205566,-0.0,-7.085650821636591e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807678222656,0.0,0.0,9.562951163388787e-05,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783264160156,0.0,0.0,0.0001007026075967,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.393310546875,0.0,0.0,7.43786440580152e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3773498535156,0.0,0.0,0.0001007025421131,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736267089844,0.0,0.0,0.0004776888235937,286.27105712890625,294.1499938964844,294.8394775390625,293.2969970703125,294.9359130859375,294.88800048828125,285.4915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189556051045,8.08046785039096e-09,0.0010189475724473,-0.0202206671237945,0.0,0.0,0.0,-0.0088186562061309,60.0,14.099893569946287,-0.0,-7.078953956352052e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754272460937,0.0,0.0,9.5599410997238e-05,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3730163574219,0.0,0.0,0.0001006709062494,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3879089355469,0.0,0.0,7.435523002641276e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720397949219,0.0,0.0,0.0001006708407658,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3683166503906,0.0,0.0,0.0004775384732056,286.26446533203125,294.1499938964844,294.8268127441406,293.29351806640625,294.9349365234375,294.8789978027344,285.4971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186331346631,8.042937871266531e-09,0.0010186251020058,-0.0201223827898502,0.0,0.0,0.0,-0.0088000437244772,60.0,14.075490951538086,-0.0,-7.074495300685157e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3701477050781,0.0,0.0,9.55894502112642e-05,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36773681640625,0.0,0.0,0.0001006604143185,299.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3825378417969,0.0,0.0,7.434748113155365e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36676025390625,0.0,0.0,0.0001006603488349,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.36309814453125,0.0,0.0,0.0004774887056555,286.2579345703125,294.1499938964844,294.8121032714844,293.2887268066406,294.93377685546875,294.8690185546875,285.5026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185274295508,8.03050070885547e-09,0.0010185193968936,-0.0200898088514804,0.0,0.0,0.0,-0.0087938802316784,60.0,14.052152633666992,-0.0,-7.073018082337512e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648681640625,0.0,0.0,9.558819147059694e-05,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36248779296875,0.0,0.0,0.0001006590900942,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.377197265625,0.0,0.0,7.434649887727574e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3615417480469,0.0,0.0,0.0001006590246106,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578796386719,0.0,0.0,0.0004774824192281,286.2514343261719,294.1499938964844,294.7954406738281,293.2826538085937,294.9324951171875,294.8581237792969,285.5081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185134597122,8.028905540413689e-09,0.001018505427055,-0.0200856328010559,0.0,0.0,0.0,-0.00879308860749,60.0,14.028532028198242,-0.0,-7.072828367427064e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3596496582031,0.0,0.0,9.559846512274817e-05,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572692871094,0.0,0.0,0.0001006699021672,299.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37188720703125,0.0,0.0,7.435448787873611e-05,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563232421875,0.0,0.0,0.0001006698366836,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526916503906,0.0,0.0,0.0004775337292812,286.2450256347656,294.1499938964844,294.7768859863281,293.2753601074219,294.9310607910156,294.8459777832031,285.513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186226572841,8.041678434267396e-09,0.0010186146246269,-0.0201190840452909,0.0,0.0,0.0,-0.0087994206696748,60.0,14.00478172302246,-0.0,-7.074345376167912e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544616699219,0.0,0.0,9.561271144775674e-05,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35211181640625,0.0,0.0,0.0001006849124678,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666381835937,0.0,0.0,7.436556916218251e-05,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511657714844,0.0,0.0,0.0001006848469842,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475341796875,0.0,0.0,0.0004776049172505,286.2386779785156,294.1499938964844,294.7565002441406,293.2668762207031,294.929443359375,294.8326110839844,285.5191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187744628638,8.059410028238291e-09,0.0010187664302065,-0.0201655216515064,0.0,0.0,0.0,-0.0088082114234566,60.0,13.980173110961914,-0.0,-7.076452135379442e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34930419921875,0.0,0.0,9.562815102981403e-05,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3469543457031,0.0,0.0,0.0001007011669571,299.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36138916015625,0.0,0.0,7.437757449224591e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34600830078125,0.0,0.0,0.0001007011014735,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424377441406,0.0,0.0,0.0004776820424012,286.2323608398437,294.1499938964844,294.7344055175781,293.2572631835937,294.9276428222656,294.8179016113281,285.524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189387248829,8.078621327456403e-09,0.0010189305758103,-0.0202158335596323,0.0,0.0,0.0,-0.0088177351281046,60.0,13.95429515838623,-0.0,-7.078734398646702e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441772460937,0.0,0.0,9.563847561366856e-05,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418273925781,0.0,0.0,0.0001007120372378,299.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561706542969,0.0,0.0,7.438560714945197e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34088134765625,0.0,0.0,0.0001007119717542,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373413085937,0.0,0.0,0.0004777336143888,286.2261047363281,294.1499938964844,294.71063232421875,293.2465209960937,294.9256896972656,294.8021850585937,285.5301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019048388116,8.091459058334749e-09,0.0010190402390435,-0.0202494543045759,0.0,0.0,0.0,-0.008824098855257,60.0,13.926753044128418,-0.0,-7.080259933900379e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3390808105469,0.0,0.0,9.564550418872386e-05,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367614746094,0.0,0.0,0.0001007194368867,299.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3510131835937,0.0,0.0,7.439107139362022e-05,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358154296875,0.0,0.0,0.000100719378679,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.332275390625,0.0,0.0,0.0004777687136083,286.21990966796875,294.1499938964844,294.685302734375,293.2347717285156,294.9234619140625,294.78466796875,285.5355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019122544676,8.1001942930925e-09,0.0010191143956035,-0.0202723294496536,0.0,0.0,0.0,-0.0088284257799386,60.0,13.897016525268556,-0.0,-7.081298036837326e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.333984375,0.0,0.0,9.563858475303276e-05,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316955566406,0.0,0.0,0.0001007121536531,299.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3458557128906,0.0,0.0,7.438568718498573e-05,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3307800292969,0.0,0.0,0.0001007120881695,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272399902344,0.0,0.0,0.0004777341673616,286.2137451171875,294.1499938964844,294.6584777832031,293.22198486328125,294.92108154296875,294.7662048339844,285.541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190497850999,8.091549652533558e-09,0.0010190417524427,-0.0202496908605098,0.0,0.0,0.0,-0.0088241472840309,60.0,13.865099906921388,-0.0,-7.080270592041418e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
