time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878260,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,9.5614384918008e-05,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32666015625,0.0,0.0,0.0001006866659736,299.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407592773437,0.0,0.0,7.436687155859545e-05,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32574462890625,0.0,0.0,0.0001006866077659,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.322265625,0.0,0.0,0.0004776132991537,286.2076721191406,294.1499938964844,294.6302490234375,293.208251953125,294.9183654785156,294.7459411621094,285.54644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187906445935,8.061376455259506e-09,0.0010187826119363,-0.0201706700026989,0.0,0.0,0.0,-0.0088091827929019,60.0,13.82943630218506,-0.0,-7.076685903939507e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.323974609375,0.0,0.0,9.55691357376054e-05,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216857910156,0.0,0.0,0.0001006390157272,299.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356628417969,0.0,0.0,7.433167047565803e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207702636719,0.0,0.0,0.0001006389575195,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172912597656,0.0,0.0,0.0004773872497025,286.2016296386719,294.1499938964844,294.6006774902344,293.193603515625,294.91552734375,294.72491455078125,285.5518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183096164837,8.004975349251708e-09,0.0010183015838265,-0.0200229622423648,0.0,0.0,0.0,-0.0087812300771474,60.0,13.790987014770508,-0.0,-7.069986196484025e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190002441406,0.0,0.0,9.54956849454902e-05,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0001005616650218,299.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33062744140625,0.0,0.0,7.427454693242908e-05,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158264160156,0.0,0.0,0.0001005616068141,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3123779296875,0.0,0.0,0.0004770203668158,286.1956787109375,294.1499938964844,294.56982421875,293.1780700683594,294.9123229980469,294.70233154296875,285.5572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175255592912,7.913435240425315e-09,0.0010175176430493,-0.0197832249104976,0.0,0.0,0.0,-0.0087358430027961,60.0,13.74754238128662,-0.0,-7.05912057696878e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140869140625,0.0,0.0,9.539635357214138e-05,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31182861328125,0.0,0.0,0.0001004570658551,299.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3256225585937,0.0,0.0,7.419728353852406e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0001004570003715,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074951171875,0.0,0.0,0.0004765241756103,286.18975830078125,294.1499938964844,294.5378112792969,293.1617126464844,294.9089660644531,294.6791381835937,285.5626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164687409996,7.789649814071709e-09,0.0010164609411731,-0.0194590333849191,0.0,0.0,0.0,-0.0086744865402579,60.0,13.700813293457031,-0.0,-7.044439342962505e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092041015625,0.0,0.0,9.525793575448915e-05,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3069763183594,0.0,0.0,0.0001003113065962,299.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3206787109375,0.0,0.0,7.40896284696646e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060607910156,0.0,0.0,0.0001003112483886,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026733398437,0.0,0.0,0.0004758327559102,286.1839294433594,294.1499938964844,294.50469970703125,293.14459228515625,294.9052429199219,294.6546630859375,285.5679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149924783036,7.617171782214882e-09,0.0010149849113076,-0.0190073084086179,0.0,0.0,0.0,-0.0085889752954244,60.0,13.647640228271484,-0.0,-7.024009818223932e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043518066406,0.0,0.0,9.509432857157664e-05,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021240234375,0.0,0.0,0.0001001390191959,299.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157653808594,0.0,0.0,7.396237924695015e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012390136719,0.0,0.0,0.0001001389609882,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978515625,0.0,0.0,0.000475015520351,286.1781616210937,294.1499938964844,294.4705505371094,293.1267395019531,294.9012756347656,294.62969970703125,285.5733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132488096132,7.413303304559804e-09,0.0010132413590326,-0.0184733550995588,0.0,0.0,0.0,-0.0084879081696271,60.0,13.590579986572266,-0.0,-6.999899682114119e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.299560546875,0.0,0.0,9.48970264289528e-05,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29736328125,0.0,0.0,9.99312469502911e-05,299.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,7.380891474895179e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964782714844,0.0,0.0,9.993118874263018e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931213378906,0.0,0.0,0.0004740299482364,286.1724548339844,294.1499938964844,294.4354553222656,293.1081848144531,294.8970031738281,294.6041564941406,285.5787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111465817317,7.167455517986809e-09,0.0010111394803971,-0.017829431220889,0.0,0.0,0.0,-0.0083660315722227,60.0,13.528170585632324,-0.0,-6.970880406242942e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947998046875,0.0,0.0,9.4697461463511e-05,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926330566406,0.0,0.0,9.972109546652064e-05,299.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060913085937,0.0,0.0,7.365369674516842e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.291748046875,0.0,0.0,9.972103725885972e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28839111328125,0.0,0.0,0.0004730330547317,286.1668395996094,294.1499938964844,294.3995056152344,293.0889892578125,294.8925170898437,294.5782470703125,285.5840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090210707858,6.918786432663637e-09,0.0010090142022818,-0.0171780977398157,0.0,0.0,0.0,-0.0082427617162466,60.0,13.463004112243652,-0.0,-6.941588992503966e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29010009765625,0.0,0.0,9.445662726648152e-05,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28790283203125,0.0,0.0,9.946748468792066e-05,299.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013000488281,0.0,0.0,7.346638449234888e-05,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870483398437,0.0,0.0,9.946742648025976e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837219238281,0.0,0.0,0.0004718300770036,286.1612548828125,294.1499938964844,294.3627624511719,293.0692138671875,294.88775634765625,294.5516052246094,285.58935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064570233225,6.618712244943481e-09,0.0010064503876492,-0.0163920875638723,0.0,0.0,0.0,-0.0080940127372741,60.0,13.393292427062988,-0.0,-6.906324756528194e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854309082031,0.0,0.0,9.40931640798226e-05,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28326416015625,0.0,0.0,9.908474021358415e-05,299.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29656982421875,0.0,0.0,7.31836844352074e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28240966796875,0.0,0.0,9.908468200592324e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2790832519531,0.0,0.0,0.0004700144927483,286.15576171875,294.1499938964844,294.3253173828125,293.04888916015625,294.8827209472656,294.5260009765625,285.5946350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025835363194,6.165838950522584e-09,0.0010025773663073,-0.0152057874947786,0.0,0.0,0.0,-0.0078695006668567,60.0,13.31431007385254,-0.0,-6.853273504248136e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28082275390625,0.0,0.0,9.366232552565634e-05,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2786560058594,0.0,0.0,9.863104787655176e-05,299.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2918701171875,0.0,0.0,7.284859020728618e-05,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2778015136719,0.0,0.0,9.863098966889083e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745056152344,0.0,0.0,0.0004678623809013,286.1503295898437,294.1499938964844,294.2872314453125,293.0280456542969,294.8774719238281,294.5007629394531,285.5999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979963069781,5.629036792242914e-09,0.0009979907190427,-0.013799550011754,0.0,0.0,0.0,-0.0076034031808376,60.0,13.22684383392334,-0.0,-6.790655504573806e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762756347656,0.0,0.0,9.327880979981272e-05,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2741394042969,0.0,0.0,9.822718129726128e-05,299.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872619628906,0.0,0.0,7.25502977729775e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732849121094,0.0,0.0,9.822712308960035e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27001953125,0.0,0.0,0.0004659466212615,286.1449890136719,294.1499938964844,294.24859619140625,293.0067749023437,294.87176513671875,294.4776916503906,285.6051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939071023836,5.151181703411112e-09,0.0009939019801095,-0.0125476699322462,0.0,0.0,0.0,-0.0073664961382746,60.0,13.135109901428224,-0.0,-6.73515572202632e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.27178955078125,0.0,0.0,9.290371235692874e-05,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696533203125,0.0,0.0,9.783219138626008e-05,299.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28271484375,0.0,0.0,7.225855370052159e-05,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.268798828125,0.0,0.0,9.783213317859918e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655639648437,0.0,0.0,0.0004640729748643,286.1397399902344,294.1499938964844,294.2095031738281,292.9850769042969,294.8658447265625,294.4555053710937,285.6104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899092838168,4.683829768481473e-09,0.0009899046272039,-0.0113232498988509,0.0,0.0,0.0,-0.0071348049677908,60.0,13.042498588562012,-0.0,-6.681095499061486e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673034667969,0.0,0.0,9.254119504475966e-05,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26519775390625,0.0,0.0,9.745044371811672e-05,299.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781677246094,0.0,0.0,7.197659579105675e-05,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26434326171875,0.0,0.0,9.745038551045582e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611389160156,0.0,0.0,0.0004622621345333,286.134521484375,294.1499938964844,294.1700134277344,292.9630432128906,294.8597717285156,294.4339904785156,285.6156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860454592853,4.232148409499814e-09,0.0009860412683337,-0.0101398369297385,0.0,0.0,0.0,-0.0069108819589018,60.0,12.950105667114258,-0.0,-6.629054638551679e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629089355469,0.0,0.0,9.219893399858849e-05,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26080322265625,0.0,0.0,9.709002188174054e-05,299.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2737121582031,0.0,0.0,7.171039032982662e-05,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2599792480469,0.0,0.0,9.708996367407964e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567749023437,0.0,0.0,0.000460552459117,286.1294250488281,294.1499938964844,294.13018798828125,292.9407043457031,294.8533020019531,294.4141845703125,285.62091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823995642364,3.805706416670773e-09,0.0009823957225307,-0.0090225106105208,0.0,0.0,0.0,-0.0066994815133512,60.0,12.857805252075195,-0.0,-6.58010819165611e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.258544921875,0.0,0.0,9.187565592583268e-05,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564697265625,0.0,0.0,9.674958710093053e-05,299.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.269287109375,0.0,0.0,7.145895506255329e-05,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.255615234375,0.0,0.0,9.67495361692272e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25244140625,0.0,0.0,0.0004589376039803,286.1243591308594,294.1499938964844,294.09014892578125,292.9180908203125,294.8466186523437,294.3956298828125,285.6261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789549512788,3.402913728578482e-09,0.0009789514588192,-0.0079671181738376,0.0,0.0,0.0,-0.0064997994340956,60.0,12.766630172729492,-0.0,-6.53404228501131e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542419433594,0.0,0.0,9.157739259535448e-05,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2521667480469,0.0,0.0,9.643550583859906e-05,299.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.264892578125,0.0,0.0,7.122696842998266e-05,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513122558594,0.0,0.0,9.643544763093814e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481689453125,0.0,0.0,0.0004574477206915,286.1193542480469,294.1499938964844,294.0499267578125,292.895263671875,294.8396301269531,294.3785705566406,285.6313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757765801623,3.0312905519025435e-09,0.0009757735533639,-0.0069933738559484,0.0,0.0,0.0,-0.0063155689276754,60.0,12.67729377746582,-0.0,-6.491684700904443e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499389648437,0.0,0.0,9.13055264391005e-05,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2478942871094,0.0,0.0,9.614921145839617e-05,299.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26055908203125,0.0,0.0,7.101551454979926e-05,298.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470703125,0.0,0.0,9.614916052669288e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2439270019531,0.0,0.0,0.0004560896777547,286.11444091796875,294.1499938964844,294.0096435546875,292.8722839355469,294.8324279785156,294.3628234863281,285.636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728781878948,2.692554179617445e-09,0.0009728755103424,-0.0061057838611304,0.0,0.0,0.0,-0.0061476351693272,60.0,12.590112686157228,-0.0,-6.45319602199379e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456970214844,0.0,0.0,9.106227662414312e-05,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24365234375,0.0,0.0,9.589306137058884e-05,299.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562561035156,0.0,0.0,7.082632509991527e-05,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428283691406,0.0,0.0,9.589301043888554e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2397155761719,0.0,0.0,0.000454874621937,286.10955810546875,294.1499938964844,293.9693603515625,292.8492126464844,294.824951171875,294.34844970703125,285.6416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702859679237,2.389480391329357e-09,0.0009702835814096,-0.0053116278722882,0.0,0.0,0.0,-0.0059973867610096,60.0,12.50541877746582,-0.0,-6.41885620211724e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24151611328125,0.0,0.0,9.084750490728766e-05,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2394714355469,0.0,0.0,9.566689550410956e-05,299.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519836425781,0.0,0.0,7.065927638905123e-05,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386474609375,0.0,0.0,9.566684457240626e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355651855469,0.0,0.0,0.0004538017965387,286.104736328125,294.1499938964844,293.9291687011719,292.8260498046875,294.81719970703125,294.33575439453125,285.6467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679973009042,2.1218835577485606e-09,0.0009679951472207,-0.0046104253269732,0.0,0.0,0.0,-0.0058647263795137,60.0,12.423979759216309,-0.0,-6.388611950569614e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373352050781,0.0,0.0,9.066473285201936e-05,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353210449219,0.0,0.0,9.547442459734155e-05,299.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477722167969,0.0,0.0,7.051711872918531e-05,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345275878906,0.0,0.0,9.547437366563828e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314147949219,0.0,0.0,0.0004528888093773,286.0999755859375,294.1499938964844,293.8891296386719,292.8028869628906,294.8092041015625,294.3241882324219,285.6518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660493815317,1.894152612536004e-09,0.0009660474606789,-0.0040136803872883,0.0,0.0,0.0,-0.0057518286630511,60.0,12.34544849395752,-0.0,-6.362929383385564e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2332458496094,0.0,0.0,9.051035158336164e-05,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2312316894531,0.0,0.0,9.531185060041024e-05,299.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435913085937,0.0,0.0,7.039704360067844e-05,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304077148437,0.0,0.0,9.531179966870695e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2273254394531,0.0,0.0,0.0004521176451817,286.0953063964844,294.1499938964844,293.84930419921875,292.7797546386719,294.8009033203125,294.3141174316406,285.6570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964404141996,1.701793372888005e-09,0.0009644024539738,-0.0035096204373985,0.0,0.0,0.0,-0.0056564668193459,60.0,12.27072811126709,-0.0,-6.341277014598745e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291259765625,0.0,0.0,9.038232383318244e-05,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271423339844,0.0,0.0,9.517703438177703e-05,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23944091796875,0.0,0.0,7.029746484477073e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2263488769531,0.0,0.0,9.517698345007376e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232971191406,0.0,0.0,0.0004514781176112,286.09063720703125,294.1499938964844,293.809814453125,292.7567138671875,294.7923889160156,294.304931640625,285.6620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630395798012,1.542269534304807e-09,0.000963038066402,-0.0030916004907339,0.0,0.0,0.0,-0.0055773826315999,60.0,12.198769569396973,-0.0,-6.32334788974731e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22509765625,0.0,0.0,9.02786196093075e-05,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231140136719,0.0,0.0,9.506782953394576e-05,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353210449219,0.0,0.0,7.021680357865989e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2223205566406,0.0,0.0,9.506777860224248e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2192687988281,0.0,0.0,0.0004509600985329,286.0860595703125,294.1499938964844,293.7707214355469,292.7338256835937,294.7835998535156,294.29693603515625,285.6671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009619343909434,1.4130518977140127e-09,0.0009619329939596,-0.0027529946528375,0.0,0.0,0.0,-0.0055133234709501,60.0,12.130558013916016,-0.0,-6.30884358088224e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205810546875,0.0,0.0,9.014879469759762e-05,298.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185974121094,0.0,0.0,9.493111429037526e-05,299.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2307434082031,0.0,0.0,7.011582783889025e-05,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178039550781,0.0,0.0,9.493106335867196e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148132324219,0.0,0.0,0.0004503116069827,286.0805358886719,294.1499938964844,293.7320861816406,292.71112060546875,294.7738647460937,294.2894287109375,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106514361687,1.3560511602506151e-09,0.0010651423363015,-0.002499931724742,0.0,0.0,0.0,-0.0060063092969357,60.0,12.470867156982422,-0.0,-6.290710530265643e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.216552734375,0.0,0.0,9.01208695722744e-05,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.214599609375,0.0,0.0,9.490170486969872e-05,299.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2266540527344,0.0,0.0,7.009410910541192e-05,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138061523437,0.0,0.0,9.490166121395303e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108154296875,0.0,0.0,0.0004501721123233,286.07598876953125,294.1499938964844,293.6940002441406,292.68865966796875,294.7792053222656,294.2751770019531,285.67724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614445734769,1.217673295528243e-09,0.000961443351116,-0.0022398352157324,0.0,0.0,0.0,-0.0054224021732807,60.0,11.505165100097656,-0.0,-6.28681107173179e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127990722656,0.0,0.0,9.007377229863778e-05,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108459472656,0.0,0.0,9.485211194260046e-05,299.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228698730469,0.0,0.0,7.005748193478212e-05,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100830078125,0.0,0.0,9.485206101089716e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20709228515625,0.0,0.0,0.0004499368660617,286.0718078613281,294.1499938964844,293.65655517578125,292.66650390625,294.76953125,294.2693176269531,285.6822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009328334126621,1.1308283198729896e-09,0.0009328322485089,-0.0020401305519044,0.0,0.0,0.0,-0.0052392659708857,60.0,11.481084823608398,-0.0,-6.280240683054218e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091979980469,0.0,0.0,9.003518789540976e-05,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.207275390625,0.0,0.0,9.481148299528286e-05,299.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2192077636719,0.0,0.0,7.002746860962361e-05,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064819335937,0.0,0.0,9.481143206357956e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0004497441404964,286.0677795410156,294.1499938964844,293.61981201171875,292.6446838378906,294.7604675292969,294.2637939453125,285.6872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008939531398937,1.0442129383392283e-09,0.0008939520921558,-0.0018512984970584,0.0,0.0,0.0,-0.005004615522921,60.0,11.331158638000488,-0.0,-6.274859742916307e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169494628906,0.0,0.0,9.004570165416226e-05,298.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2150573730469,0.0,0.0,9.482255700277165e-05,299.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271423339844,0.0,0.0,7.003564678598195e-05,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.214111328125,0.0,0.0,9.482250607106836e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21112060546875,0.0,0.0,0.0004497966438066,286.0800170898437,294.1499938964844,293.5838623046875,292.623291015625,294.75390625,294.2577819824219,285.69189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007458191830664,9.088144126145891e-10,0.0007458182517439,-0.0016434683930128,0.0,0.0,0.0,-0.0041987104341387,60.0,9.83026123046875,-0.0,-6.276323460951971e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20245361328125,0.0,0.0,9.003540617413819e-05,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005310058594,0.0,0.0,9.48117085499689e-05,299.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123413085937,0.0,0.0,7.002763595664874e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19976806640625,0.0,0.0,9.48116576182656e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968688964844,0.0,0.0,0.0004497452173382,286.0600891113281,294.1499938964844,293.5487670898437,292.6023254394531,294.74615478515625,294.25225830078125,285.6967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006522618350572,8.023816611135715e-10,0.0006522610783576,-0.0014572128420695,0.0,0.0,0.0,-0.0036802547983825,60.0,9.520559310913086,-0.0,-6.274887454083e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109069824219,0.0,0.0,4.39220602856949e-05,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2090148925781,0.0,0.0,4.625209112418816e-05,299.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22100830078125,0.0,0.0,3.416165054659359e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2081298828125,0.0,0.0,4.6252065658336505e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20513916015625,0.0,0.0,0.0002193996479036,286.072265625,294.1499938964844,293.5146179199219,292.58184814453125,294.72564697265625,294.2434997558594,285.7016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006004571914672,7.18019033119077e-10,0.0006004564929753,-0.0012872270308434,0.0,0.0,0.0,-0.0033619762398302,60.0,9.05013370513916,-0.0,-1.4932915348708775e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094421386719,0.0,0.0,3.59149016730953e-05,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20758056640625,0.0,0.0,3.782015846809372e-05,299.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21954345703125,0.0,0.0,2.79338510154048e-05,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066650390625,0.0,0.0,3.782013664022088e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037048339844,0.0,0.0,0.0001794022537069,286.0709533691406,294.1499938964844,293.48150634765625,292.5619506835937,294.71923828125,294.2396850585937,285.7066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005291173583827,6.253077500240061e-10,0.0005291167180985,-0.0011148275807499,0.0,0.0,0.0,-0.0029579987749457,60.0,8.141456604003906,-0.0,-9.984549187436189e-09,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27508544921875,0.0,0.0,9.028003114508464e-05,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735290527344,0.0,0.0,9.506930655334143e-05,299.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28680419921875,0.0,0.0,7.021789497230202e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715759277344,0.0,0.0,9.506926289759576e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2683410644531,0.0,0.0,0.0004509671416599,286.1656799316406,294.1499938964844,293.4494934082031,292.54266357421875,294.614990234375,294.1630249023437,285.7112121582031,0.0,0.0,0.0,0.0,1.0,1.0,0.0003117537125945,1.3894176087436702e-10,-0.0003117538581136,-0.0006770340842194,0.0,0.0,0.0,0.0014656938146799,60.0,9.02782154083252,-0.0,-6.309025479822594e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162841796875,0.0,0.0,9.018795390147716e-05,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148803710937,0.0,0.0,9.497234714217484e-05,299.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,7.014628499746323e-05,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3122863769531,0.0,0.0,9.497230348642915e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088684082031,0.0,0.0,0.000450507242931,286.2249450683594,294.1499938964844,293.41864013671875,292.5240478515625,294.5581359863281,294.1115417480469,285.7160339355469,0.0,0.0,0.0,0.0,1.0,1.0,0.0001589663879713,1.7822736342321122e-10,-0.0001589665625942,-0.0006275292835198,0.0,0.0,0.0,0.0006799311959184,60.0,8.33658504486084,-0.0,-6.296161103591659e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204040527344,0.0,0.0,2.527432479837444e-05,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190612792969,0.0,0.0,2.661510552570689e-05,299.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.333251953125,0.0,0.0,1.9657834855024703e-05,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163757324219,0.0,0.0,2.661509279278107e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3129577636719,0.0,0.0,0.000126250408357,286.2294311523437,294.1499938964844,293.3890686035156,292.5061340332031,294.5325622558594,294.1072692871094,285.7210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000266862596618,3.3438618540770904e-10,0.0002668622764758,-0.0006122447084635,0.0,0.0,0.0,-0.0015035347314551,60.0,7.287240982055664,-0.0,-4.944676224027944e-09,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3391418457031,0.0,0.0,1.4477589502348565e-05,298.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3378601074219,0.0,0.0,1.5245613212755416e-05,299.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524169921875,0.0,0.0,1.1260362043685744e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348693847656,0.0,0.0,1.52456050273031e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313903808594,0.0,0.0,7.231850759126246e-05,286.2572326660156,294.1499938964844,293.3608093261719,292.4889831542969,294.53076171875,294.107666015625,285.7257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002395298797637,2.78346540261154e-10,0.0002395296032773,-0.0004922482767142,0.0,0.0,0.0,-0.0013361742021515,60.0,5.933561325073242,-0.0,-1.6224492860317241e-09,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051208496094,0.0,0.0,9.017102274810895e-05,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.40411376953125,0.0,0.0,9.495452104602008e-05,299.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41998291015625,0.0,0.0,7.013311551418155e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.40008544921875,0.0,0.0,9.49544701143168e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963623046875,0.0,0.0,0.0004504226671997,286.3515319824219,294.1499938964844,293.333984375,292.4726867675781,294.4530029296875,294.05487060546875,285.7303466796875,0.0,0.0,0.0,0.0,1.0,1.0,0.0003791544877458,-6.326275614476629e-11,-0.0003791544004343,-0.0002128355263266,0.0,0.0,0.0,0.0018960295710712,60.0,6.5025553703308105,-0.0,-6.293792864653369e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728698730469,0.0,0.0,9.05035631149076e-05,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47216796875,0.0,0.0,9.530469833407552e-05,299.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4893798828125,0.0,0.0,7.039175397949293e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4670715332031,0.0,0.0,9.530465467832984e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4631042480469,0.0,0.0,0.000452083768323,286.44805908203125,294.1499938964844,293.30865478515625,292.4572448730469,294.380859375,294.00732421875,285.735107421875,0.0,0.0,0.0,0.0,1.0,1.0,0.001323195407167,-5.980857475940127e-10,-0.0013231948250904,0.0002491819032002,0.0,0.0,0.0,0.0068834661506116,60.0,6.641713619232178,-0.0,-6.340297176166132e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767761230469,0.0,0.0,7.9115907283267e-06,298.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47607421875,0.0,0.0,8.33129342936445e-06,299.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.493408203125,0.0,0.0,6.153467438707594e-06,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.470947265625,0.0,0.0,8.331288881890941e-06,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669494628906,0.0,0.0,3.952000770368613e-05,286.45343017578125,294.1499938964844,293.284912109375,292.4427185058594,294.3499755859375,294.0071716308594,285.739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-9.425293683307244e-05,1.1540678135357751e-10,9.425282041775064e-05,-0.0002091536152875,0.0,0.0,0.0,-0.0005293788854032,60.0,5.603650569915772,-0.0,-4.84513484888538e-10,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
