time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880600,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47637939453125,0.0,0.0,5.869980213901727e-06,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4756774902344,0.0,0.0,6.1813775573682506e-06,299.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49298095703125,0.0,0.0,4.565546078083571e-06,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47052001953125,0.0,0.0,6.181374374136794e-06,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.466552734375,0.0,0.0,2.9321749025257304e-05,286.4526672363281,294.1499938964844,293.2628173828125,292.42919921875,294.3494873046875,294.0074768066406,285.74395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.988261546008289e-05,7.556165415589787e-11,5.988254270050675e-05,-0.0001387703523505,0.0,0.0,0.0,-0.0003377086250111,60.0,3.91559624671936,-0.0,-2.6671750918971776e-10,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.476806640625,0.0,0.0,3.928638761863112e-06,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761047363281,0.0,0.0,4.13704992752173e-06,299.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.493408203125,0.0,0.0,3.0556120691471733e-06,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.470947265625,0.0,0.0,4.137047653784975e-06,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669494628906,0.0,0.0,1.962435271707364e-05,286.4531555175781,294.1499938964844,293.242431640625,292.4167175292969,294.3488464355469,294.007568359375,285.7483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-4.1861290810629725e-05,5.235775701883938e-11,4.1861239878926426e-05,-9.578817116562276e-05,0.0,0.0,0.0,-0.0002357925550313,60.0,3.037898302078247,-0.0,-1.1947100253539844e-10,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767150878906,0.0,0.0,2.520929683669237e-06,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760131835937,0.0,0.0,2.6546626941126306e-06,299.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.49334716796875,0.0,0.0,1.960725739991176e-06,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.47088623046875,0.0,0.0,2.654661329870578e-06,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4668884277344,0.0,0.0,1.2592557141033469e-05,286.4530639648437,294.1499938964844,293.223876953125,292.40533447265625,294.3487854003906,294.00762939453125,285.75274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.686167863430456e-05,3.359705916250455e-11,2.686164589249529e-05,-6.14655582467094e-05,0.0,0.0,0.0,-0.0001513040479039,60.0,2.431057929992676,-0.0,-4.919259097291295e-11,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767150878906,0.0,0.0,1.5269484947566523e-06,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,1.6079518445621943e-06,299.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49334716796875,0.0,0.0,1.1876281860168092e-06,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47088623046875,0.0,0.0,1.6079510487543305e-06,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4668884277344,0.0,0.0,7.6274195635051e-06,286.4530639648437,294.1499938964844,293.20721435546875,292.39508056640625,294.3487548828125,294.00762939453125,285.7570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6270418200292625e-05,2.0350070586983016e-11,1.6270398191409186e-05,-3.7230329326121137e-05,0.0,0.0,0.0,-9.164653602056204e-05,60.0,2.0491745471954346,-0.0,-1.804791732729072e-11,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765014648437,0.0,0.0,9.056492444869946e-07,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757995605469,0.0,0.0,9.53693074734474e-07,299.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931030273437,0.0,0.0,7.043947789497906e-07,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4706420898437,0.0,0.0,9.536926199871232e-07,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4666748046875,0.0,0.0,4.523902589426143e-06,286.4527282714844,294.1499938964844,293.1925048828125,292.3860168457031,294.348876953125,294.00762939453125,285.76129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.650005267758388e-06,1.2069684661442091e-11,9.649993444327263e-06,-2.2081452698330395e-05,0.0,0.0,0.0,-5.435569619294256e-05,60.0,1.757408857345581,-0.0,-6.3488975361736255e-12,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765014648437,0.0,0.0,4.500761860981584e-07,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757995605469,0.0,0.0,4.73952354695939e-07,299.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931030273437,0.0,0.0,3.5005973586521577e-07,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4706420898437,0.0,0.0,4.739520989005541e-07,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4666748046875,0.0,0.0,2.248222472189809e-06,286.4527282714844,294.1499938964844,293.1798400878906,292.3782043457031,294.3488464355469,294.00762939453125,285.7654113769531,0.0,0.0,0.0,0.0,1.0,1.0,-4.796753273694776e-06,5.999263152228762e-12,4.796747361979215e-06,-1.0975407349178568e-05,0.0,0.0,0.0,-2.701857010833919e-05,60.0,1.5791770219802856,-0.0,-1.5680155741534809e-12,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765014648437,0.0,0.0,2.018948492832351e-07,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757995605469,0.0,0.0,2.126052009998603e-07,299.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931030273437,0.0,0.0,1.5702954669905014e-07,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4706420898437,0.0,0.0,2.126051015238773e-07,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4666748046875,0.0,0.0,1.0085059329867363e-06,286.4527282714844,294.1499938964844,293.1693115234375,292.3717041015625,294.3488464355469,294.00762939453125,285.7694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.151909939129837e-06,2.691303777058174e-12,2.1519072106457315e-06,-4.923644610244082e-06,0.0,0.0,0.0,-1.2120988685637712e-05,60.0,1.4447004795074463,-0.0,-3.155213720504313e-13,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765014648437,0.0,0.0,7.449956029859095e-08,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757995605469,0.0,0.0,7.845169847087163e-08,299.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931030273437,0.0,0.0,5.7944181008906526e-08,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4706420898437,0.0,0.0,7.84516558383075e-08,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4666748046875,0.0,0.0,3.721405050782778e-07,286.4527282714844,294.1499938964844,293.1609802246094,292.3665466308594,294.3488464355469,294.00762939453125,285.7734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-7.944751700961206e-07,9.93530886901628e-13,7.944742037579999e-07,-1.817513634705392e-06,0.0,0.0,0.0,-4.474946763366461e-06,60.0,1.3394134044647217,-0.0,-4.2962117560328354e-14,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764404296875,0.0,0.0,4.983863988172743e-09,298.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,5.2482538315246074e-09,299.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930419921875,0.0,0.0,3.876344134567944e-09,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705810546875,0.0,0.0,5.248251166989348e-09,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.46661376953125,0.0,0.0,2.4895419059589585e-08,286.45263671875,294.1499938964844,293.1549377441406,292.3628234863281,294.348876953125,294.00762939453125,285.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.26876711148816e-08,6.601099197421288e-14,5.26876036133217e-08,-1.2083422973319102e-07,0.0,0.0,0.0,-2.9682996682822704e-07,60.0,1.2478991746902466,-0.0,-1.9226962335380926e-16,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764404296875,0.0,0.0,1.723117315499678e-09,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,1.814527195165283e-09,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930419921875,0.0,0.0,1.340204169864023e-09,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705810546875,0.0,0.0,1.8145263069868633e-09,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46661376953125,0.0,0.0,8.607322854459198e-09,286.45263671875,294.1499938964844,293.1512451171875,292.36053466796875,294.348876953125,294.00762939453125,285.7812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.811903516113489e-08,2.2698768591730006e-14,1.8119012068495977e-08,-4.161908506716827e-08,0.0,0.0,0.0,-1.0209623724222185e-07,60.0,1.1806670427322388,-0.0,-2.298306608163684e-17,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764404296875,0.0,0.0,-8.41986480537571e-10,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,-8.866531397977441e-10,299.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930419921875,0.0,0.0,-6.548792619298638e-10,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705810546875,0.0,0.0,-8.86652695708534e-10,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.46661376953125,0.0,0.0,-4.205894299502688e-09,286.45263671875,294.1499938964844,293.1499938964844,292.3597717285156,294.348876953125,294.00762939453125,285.78497314453125,0.0,0.0,0.0,0.0,1.0,1.0,8.8164808786928e-09,-1.1057808450365761e-14,-8.816470220551764e-09,2.0276628376336703e-08,0.0,0.0,0.0,4.96947905048728e-08,60.0,1.1188220977783203,-0.0,-5.487677070305927e-18,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766540527344,0.0,0.0,-1.9341896140279147e-10,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759521484375,0.0,0.0,-2.0367967035195278e-10,299.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4932556152344,0.0,0.0,-1.504371766047896e-10,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,-2.0367955932965032e-10,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4668273925781,0.0,0.0,-9.66167146287944e-10,286.4529724121094,294.1499938964844,293.1499938964844,292.3597717285156,294.3487854003906,294.0076599121094,285.78863525390625,0.0,0.0,0.0,0.0,1.0,1.0,2.096801177131624e-09,-2.605630893882417e-15,-2.09679873464097e-09,4.775377426824434e-09,0.0,0.0,0.0,1.1816155165433884e-08,60.0,1.0778506994247437,-0.0,-2.8958520495624604e-19,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,-5.116903537168149e-13,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,-5.388350898284655e-13,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,-3.9798194037196644e-13,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,-5.388348187779224e-13,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,-2.5559977311767623e-12,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.7922058105469,0.0,0.0,0.0,0.0,1.0,1.0,1.4695834826827792e-11,-7.850714945459132e-18,-1.4695826153210412e-11,2.7870705743282542e-11,0.0,0.0,0.0,7.275957614183426e-11,60.0,1.0320826768875122,-0.0,-2.0267154052839512e-24,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,-2.5584517685840746e-13,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,-2.694175449142328e-13,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,-1.9899097018598322e-13,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,-2.694174093889612e-13,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,-1.2779988655883812e-12,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.79559326171875,0.0,0.0,0.0,0.0,1.0,1.0,4.185124035521737e-12,4.025039767577413e-18,-4.185127938649558e-12,7.1598304542119795e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.9888359308242798,-0.0,-5.066599679630691e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,-2.5584517685840746e-13,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,-2.694175449142328e-13,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,-1.9899097018598322e-13,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,-2.694174093889612e-13,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,-1.2779988655883812e-12,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.79901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.8370513363861206e-12,1.1385825148798429e-17,3.837040060683528e-12,-4.169635123285609e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.9455894231796264,-0.0,-5.066788513209878e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,2.5584517685840746e-13,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,2.694175449142328e-13,299.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,1.9899097018598322e-13,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,2.694174093889612e-13,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,1.2779988655883812e-12,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.8021850585937,0.0,0.0,0.0,0.0,1.0,1.0,1.5852750969574949e-12,7.303185900036807e-18,-1.5852823611120505e-12,1.141373020402403e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.9098288416862488,-0.0,-5.066788513209878e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,2.5584517685840746e-13,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,2.694175449142328e-13,299.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,1.9899097018598322e-13,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,2.694174093889612e-13,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,1.2779988655883812e-12,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.8052673339844,0.0,0.0,0.0,0.0,1.0,1.0,1.5852750969574949e-12,7.303185072856194e-18,-1.5852823611120505e-12,1.141373020402403e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.8763701319694519,-0.0,-5.066788513209878e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,2.5584517685840746e-13,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,2.694175449142328e-13,299.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,1.9899097018598322e-13,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,2.694174093889612e-13,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,1.2779988655883812e-12,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.8082580566406,0.0,0.0,0.0,0.0,1.0,1.0,1.5852750969574949e-12,7.303185900036807e-18,-1.5852823611120505e-12,1.141373020402403e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.8448968529701233,-0.0,-5.066224477662645e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,2.5584517685840746e-13,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,2.694175449142328e-13,299.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,1.9899097018598322e-13,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,2.694174093889612e-13,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,1.2779988655883812e-12,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.8112487792969,0.0,0.0,0.0,0.0,1.0,1.0,1.5852750969574949e-12,7.303185900036807e-18,-1.5852823611120505e-12,1.141373020402403e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.8134268522262573,-0.0,-5.066788513209878e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,2.5584517685840746e-13,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,2.694175449142328e-13,299.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,1.9899097018598322e-13,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,2.694174093889612e-13,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,1.2779988655883812e-12,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.8140563964844,0.0,0.0,0.0,0.0,1.0,1.0,1.5852750969574949e-12,7.30318672721742e-18,-1.5852823611120505e-12,1.141373020402403e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7854203581809998,-0.0,-5.066225463738777e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,2.5584517685840746e-13,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,2.694175449142328e-13,299.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,1.9899097018598322e-13,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,2.694174093889612e-13,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,1.2779988655883812e-12,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.8168640136719,0.0,0.0,0.0,0.0,1.0,1.0,1.5852750969574949e-12,7.30318672721742e-18,-1.5852823611120505e-12,1.141373020402403e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7574166059494019,-0.0,-5.066788513209878e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,2.5584517685840746e-13,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,2.694175449142328e-13,299.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,1.9899097018598322e-13,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,2.694174093889612e-13,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,1.2779988655883812e-12,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.81951904296875,0.0,0.0,0.0,0.0,1.0,1.0,1.5852750969574949e-12,7.30318672721742e-18,-1.5852823611120505e-12,1.141373020402403e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7321457266807556,-0.0,-5.066224477662645e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,2.5584517685840746e-13,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,2.694175449142328e-13,299.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,1.9899097018598322e-13,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,2.694174093889612e-13,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,1.2779988655883812e-12,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.8221435546875,0.0,0.0,0.0,0.0,1.0,1.0,1.5852750969574949e-12,7.30318672721742e-18,-1.5852823611120505e-12,1.141373020402403e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7068768739700317,-0.0,-5.066788513209878e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,2.5584517685840746e-13,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,2.694175449142328e-13,299.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,1.9899097018598322e-13,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,2.694174093889612e-13,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,1.2779988655883812e-12,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.8246459960937,0.0,0.0,0.0,0.0,1.0,1.0,1.5852750969574949e-12,7.303188381578646e-18,-1.5852823611120505e-12,1.141373020402403e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6838635206222534,-0.0,-5.066225463738777e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,2.5584517685840746e-13,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,2.694175449142328e-13,299.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,1.9899097018598322e-13,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,2.694174093889612e-13,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,1.2779988655883812e-12,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,1.5852750969574949e-12,7.303188381578646e-18,-1.5852823611120505e-12,1.141373020402403e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6608514785766602,-0.0,-5.066788513209878e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,299.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.8294677734375,0.0,0.0,0.0,0.0,1.0,1.0,1.529617903693603e-12,6.6847753343345065e-18,-1.5296246257470725e-12,2.822849592964971e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6397556662559509,-0.0,-0.0,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,-2.5584517685840746e-13,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,-2.694175449142328e-13,299.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,-1.9899097018598322e-13,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,-2.694174093889612e-13,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,-1.2779988655883812e-12,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.83172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1815454213984222e-12,8.726095372305626e-18,1.1815367477810425e-12,1.6734560243612809e-13,0.0,0.0,0.0,0.0,60.0,0.6194970607757568,-0.0,-5.066788513209878e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,299.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.8339538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.529617903693603e-12,6.6847749207442e-18,-1.5296246257470725e-12,2.822849592964971e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6000207662582397,-0.0,-3.115753504263087e-39,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,2.5584517685840746e-13,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,2.694175449142328e-13,299.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,1.9899097018598322e-13,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,2.694174093889612e-13,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,1.2779988655883812e-12,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.8361511230469,0.0,0.0,0.0,0.0,1.0,1.0,1.5852750969574949e-12,7.303188381578646e-18,-1.5852823611120505e-12,1.141373020402403e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5805445313453674,-0.0,-5.066788513209878e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,2.5584517685840746e-13,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,2.694175449142328e-13,299.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,1.9899097018598322e-13,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,2.694174093889612e-13,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,1.2779988655883812e-12,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.8382263183594,0.0,0.0,0.0,0.0,1.0,1.0,1.5852750969574949e-12,7.303188381578646e-18,-1.5852823611120505e-12,1.141373020402403e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5625399351119995,-0.0,-5.066786541057615e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,-2.5584517685840746e-13,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,-2.694175449142328e-13,299.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,-1.9899097018598322e-13,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,-2.694174093889612e-13,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,-1.2779988655883812e-12,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.8403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.1815454213984222e-12,8.726095372305626e-18,1.1815367477810425e-12,1.6734560243612809e-13,0.0,0.0,0.0,0.0,60.0,0.5445352792739868,-0.0,-5.066788513209878e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,299.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.84246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1258882281345306e-12,9.344505524417619e-18,1.1258789039958472e-12,-1.5141310514416029e-12,0.0,0.0,0.0,0.0,60.0,0.5256220102310181,-0.0,-2.397218690410508e-34,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,2.5584517685840746e-13,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,2.694175449142328e-13,299.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,1.9899097018598322e-13,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,2.694174093889612e-13,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,1.2779988655883812e-12,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.8445739746094,0.0,0.0,0.0,0.0,1.0,1.0,1.5852750969574949e-12,7.303185900036807e-18,-1.5852823611120505e-12,1.141373020402403e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5071978569030762,-0.0,-5.066788513209878e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,2.5584517685840746e-13,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,2.694175449142328e-13,299.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,1.9899097018598322e-13,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,2.694174093889612e-13,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,1.2779988655883812e-12,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.8466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-1.070231034870639e-12,9.962918985252065e-18,1.0702210602106521e-12,-3.195607624004171e-12,0.0,0.0,0.0,0.0,60.0,0.4894391000270843,-0.0,-5.0668688784145975e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,299.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.8486633300781,0.0,0.0,0.0,0.0,1.0,1.0,1.529617903693603e-12,6.6847728527926696e-18,-1.5296246257470725e-12,2.822849592964971e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.472409725189209,-0.0,-0.0,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,2.5584517685840746e-13,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,2.694175449142328e-13,299.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,1.9899097018598322e-13,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,2.694174093889612e-13,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,1.2779988655883812e-12,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.8506164550781,0.0,0.0,0.0,0.0,1.0,1.0,1.5852750969574949e-12,7.303185900036807e-18,-1.5852823611120505e-12,1.141373020402403e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4559643268585205,-0.0,-5.066788513209878e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,5.116903537168149e-13,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,5.388350898284655e-13,299.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,3.9798194037196644e-13,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,5.388348187779224e-13,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,2.5559977311767623e-12,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.8525085449219,0.0,0.0,0.0,0.0,1.0,1.0,7.007601530301111e-12,3.22054644448003e-18,-7.007604999748063e-12,6.452381164090415e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.4402170181274414,-0.0,-2.0267154052839512e-24,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,5.116903537168149e-13,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,5.388350898284655e-13,299.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,3.9798194037196644e-13,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,5.388348187779224e-13,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,2.5559977311767623e-12,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.8543395996094,0.0,0.0,0.0,0.0,1.0,1.0,1.5852750969574949e-12,7.303185900036807e-18,-1.5852823611120505e-12,1.141373020402403e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.4251194298267364,-0.0,-2.0264927492934526e-24,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,2.5584517685840746e-13,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,2.694175449142328e-13,299.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,1.9899097018598322e-13,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,2.694174093889612e-13,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,1.2779988655883812e-12,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.8561096191406,0.0,0.0,0.0,0.0,1.0,1.0,1.5852750969574949e-12,7.303185900036807e-18,-1.5852823611120505e-12,1.141373020402403e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4106185138225555,-0.0,-5.066788513209878e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
