time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17882940,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,2.5584517685840746e-13,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,2.694175449142328e-13,299.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,1.9899097018598322e-13,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,2.694174093889612e-13,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,1.2779988655883812e-12,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.8578186035156,0.0,0.0,0.0,0.0,1.0,1.0,1.5852750969574949e-12,7.303185900036807e-18,-1.5852823611120505e-12,1.141373020402403e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3967754244804382,-0.0,-5.066787527133747e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,5.116903537168149e-13,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,5.388350898284655e-13,299.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,3.9798194037196644e-13,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,5.388348187779224e-13,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,2.5559977311767623e-12,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.8594970703125,0.0,0.0,0.0,0.0,1.0,1.0,7.007601530301111e-12,3.220546651275183e-18,-7.007604999748063e-12,6.452381164090415e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.383379727602005,-0.0,-2.0267154052839512e-24,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,-2.5584517685840746e-13,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,-2.694175449142328e-13,299.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,-1.9899097018598322e-13,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,-2.694174093889612e-13,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,-1.2779988655883812e-12,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1815454213984222e-12,8.726092890763787e-18,1.1815367477810425e-12,1.6734560243612809e-13,0.0,0.0,0.0,0.0,60.0,0.3706725835800171,-0.0,-5.065660935153478e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,-2.5584517685840746e-13,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,-2.694175449142328e-13,299.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,-1.9899097018598322e-13,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,-2.694174093889612e-13,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,-1.2779988655883812e-12,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1815454213984222e-12,8.726092890763787e-18,1.1815367477810425e-12,1.6734560243612809e-13,0.0,0.0,0.0,0.0,60.0,0.3582489192485809,-0.0,-5.066788513209878e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,299.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.8641357421875,0.0,0.0,0.0,0.0,1.0,1.0,1.529617903693603e-12,6.684773266382975e-18,-1.5296246257470725e-12,2.822849592964971e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.346573919057846,-0.0,-1.0518844119857311e-38,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,2.5584517685840746e-13,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,2.694175449142328e-13,299.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,1.9899097018598322e-13,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,2.694174093889612e-13,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,1.2779988655883812e-12,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.8656311035156,0.0,0.0,0.0,0.0,1.0,1.0,1.5852750969574949e-12,7.303185900036807e-18,-1.5852823611120505e-12,1.141373020402403e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3350195586681366,-0.0,-5.066788513209878e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,2.5584517685840746e-13,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,2.694175449142328e-13,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,1.9899097018598322e-13,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,2.694174093889612e-13,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,1.2779988655883812e-12,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.86700439453125,0.0,0.0,0.0,0.0,1.0,1.0,1.5852750969574949e-12,7.303185900036807e-18,-1.5852823611120505e-12,1.141373020402403e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3242878317832947,-0.0,-5.066788513209878e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,2.5584517685840746e-13,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,2.694175449142328e-13,299.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,1.9899097018598322e-13,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,2.694174093889612e-13,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,1.2779988655883812e-12,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.868408203125,0.0,0.0,0.0,0.0,1.0,1.0,1.5852750969574949e-12,7.303185900036807e-18,-1.5852823611120505e-12,1.141373020402403e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3134845793247223,-0.0,-5.066788513209878e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,2.5584517685840746e-13,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,2.694175449142328e-13,299.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,1.9899097018598322e-13,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,2.694174093889612e-13,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,1.2779988655883812e-12,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.8697509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.5852750969574949e-12,7.303185900036807e-18,-1.5852823611120505e-12,1.141373020402403e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3030725717544555,-0.0,-5.066221026396185e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,2.5584517685840746e-13,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,2.694175449142328e-13,299.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,1.9899097018598322e-13,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,2.694174093889612e-13,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,1.2779988655883812e-12,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.8710632324219,0.0,0.0,0.0,0.0,1.0,1.0,1.5852750969574949e-12,7.303185900036807e-18,-1.5852823611120505e-12,1.141373020402403e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2930086851119995,-0.0,-5.066788513209878e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,2.5584517685840746e-13,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,2.694175449142328e-13,299.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,1.9899097018598322e-13,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,2.694174093889612e-13,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,1.2779988655883812e-12,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.872314453125,0.0,0.0,0.0,0.0,1.0,1.0,1.5852750969574949e-12,7.303185900036807e-18,-1.5852823611120505e-12,1.141373020402403e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2833459675312042,-0.0,-5.066233845385895e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,2.5584517685840746e-13,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,2.694175449142328e-13,299.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,1.9899097018598322e-13,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,2.694174093889612e-13,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,1.2779988655883812e-12,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.87353515625,0.0,0.0,0.0,0.0,1.0,1.0,1.5852750969574949e-12,7.303185900036807e-18,-1.5852823611120505e-12,1.141373020402403e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2740282118320465,-0.0,-5.066788513209878e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,299.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.8747253417969,0.0,0.0,0.0,0.0,1.0,1.0,1.529617903693603e-12,6.684773266382975e-18,-1.5296246257470725e-12,2.822849592964971e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2650911509990692,-0.0,-1.556451131430667e-33,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,2.5584517685840746e-13,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,2.694175449142328e-13,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,1.9899097018598322e-13,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,2.694174093889612e-13,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,1.2779988655883812e-12,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,1.5852750969574949e-12,7.303185900036807e-18,-1.5852823611120505e-12,1.141373020402403e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2564116418361664,-0.0,-5.066788513209878e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,299.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.876953125,0.0,0.0,0.0,0.0,1.0,1.0,1.529617903693603e-12,6.684773679973281e-18,-1.5296246257470725e-12,2.822849592964971e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2481478303670883,-0.0,-1.5611892920194426e-33,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,-2.5584517685840746e-13,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,-2.694175449142328e-13,299.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,-1.9899097018598322e-13,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,-2.694174093889612e-13,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,-1.2779988655883812e-12,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1815454213984222e-12,8.726092890763787e-18,1.1815367477810425e-12,1.6734560243612809e-13,0.0,0.0,0.0,0.0,60.0,0.2400272935628891,-0.0,-5.066788513209878e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,299.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.8790588378906,0.0,0.0,0.0,0.0,1.0,1.0,1.529617903693603e-12,6.684773266382975e-18,-1.5296246257470725e-12,2.822849592964971e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2323902398347854,-0.0,-0.0,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,-2.5584517685840746e-13,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,-2.694175449142328e-13,299.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,-1.9899097018598322e-13,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,-2.694174093889612e-13,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,-1.2779988655883812e-12,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.8800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1815454213984222e-12,8.726092890763787e-18,1.1815367477810425e-12,1.6734560243612809e-13,0.0,0.0,0.0,0.0,60.0,0.2250419855117797,-0.0,-5.066788513209878e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,299.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.8809814453125,0.0,0.0,0.0,0.0,1.0,1.0,1.529617903693603e-12,6.684773266382975e-18,-1.5296246257470725e-12,2.822849592964971e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2179710268974304,-0.0,-1.56110425235e-33,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,299.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.8819274902344,0.0,0.0,0.0,0.0,1.0,1.0,1.529617903693603e-12,6.684773266382975e-18,-1.5296246257470725e-12,2.822849592964971e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2109004110097885,-0.0,-0.0,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,-2.5584517685840746e-13,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,-2.694175449142328e-13,299.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,-1.9899097018598322e-13,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,-2.694174093889612e-13,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,-1.2779988655883812e-12,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.8828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1815454213984222e-12,8.726092890763787e-18,1.1815367477810425e-12,1.6734560243612809e-13,0.0,0.0,0.0,0.0,60.0,0.2043687999248504,-0.0,-5.066227435891041e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.8836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.1258882281345306e-12,9.344506351598233e-18,1.1258789039958472e-12,-1.5141310514416029e-12,0.0,0.0,0.0,0.0,60.0,0.1978376358747482,-0.0,-0.0,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,2.5584517685840746e-13,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,2.694175449142328e-13,299.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,1.9899097018598322e-13,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,2.694174093889612e-13,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,1.2779988655883812e-12,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.8844909667969,0.0,0.0,0.0,0.0,1.0,1.0,1.5852750969574949e-12,7.30318672721742e-18,-1.5852823611120505e-12,1.141373020402403e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1918024569749832,-0.0,-5.066226449814908e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.88531494140625,0.0,0.0,0.0,0.0,1.0,1.0,1.529617903693603e-12,6.684773266382975e-18,-1.5296246257470725e-12,2.822849592964971e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.185767725110054,-0.0,-0.0,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,-2.5584517685840746e-13,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,-2.694175449142328e-13,299.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,-1.9899097018598322e-13,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,-2.694174093889612e-13,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,-1.2779988655883812e-12,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.8860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1815454213984222e-12,8.726092890763787e-18,1.1815367477810425e-12,1.6734560243612809e-13,0.0,0.0,0.0,0.0,60.0,0.1801862865686416,-0.0,-5.0662239846245775e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,299.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.8868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.1258882281345306e-12,9.344505524417619e-18,1.1258789039958472e-12,-1.5141310514416029e-12,0.0,0.0,0.0,0.0,60.0,0.1746053099632263,-0.0,-0.0,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,299.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.8875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1258882281345306e-12,9.344504697237006e-18,1.1258789039958472e-12,-1.5141310514416029e-12,0.0,0.0,0.0,0.0,60.0,0.1690430790185928,-0.0,-0.0,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,2.5584517685840746e-13,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,2.694175449142328e-13,299.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,1.9899097018598322e-13,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,2.694174093889612e-13,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,1.2779988655883812e-12,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.8883056640625,0.0,0.0,0.0,0.0,1.0,1.0,1.5852750969574949e-12,7.303185072856194e-18,-1.5852823611120505e-12,1.141373020402403e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1636108756065368,-0.0,-5.066788513209878e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,2.5584517685840746e-13,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,2.694175449142328e-13,299.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,1.9899097018598322e-13,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,2.694174093889612e-13,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,1.2779988655883812e-12,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.8890380859375,0.0,0.0,0.0,0.0,1.0,1.0,1.5852750969574949e-12,7.303185072856194e-18,-1.5852823611120505e-12,1.141373020402403e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1583052575588226,-0.0,-5.066225463738777e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,299.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.8897399902344,0.0,0.0,0.0,0.0,1.0,1.0,1.529617903693603e-12,6.68477161202175e-18,-1.5296246257470725e-12,2.822849592964971e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1531674265861511,-0.0,-0.0,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,2.5584517685840746e-13,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,2.694175449142328e-13,299.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,1.9899097018598322e-13,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,2.694174093889612e-13,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,1.2779988655883812e-12,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,1.5852750969574949e-12,7.303184245675582e-18,-1.5852823611120505e-12,1.141373020402403e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1482211947441101,-0.0,-5.066224477662645e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,5.116903537168149e-13,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,5.388350898284655e-13,299.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,3.9798194037196644e-13,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,5.388348187779224e-13,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,2.5559977311767623e-12,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.8910522460937,0.0,0.0,0.0,0.0,1.0,1.0,1.6409322902213865e-12,7.921597706510026e-18,-1.6409402048972457e-12,-5.401036063702735e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1434389948844909,-0.0,-2.0267154052839512e-24,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,2.5584517685840746e-13,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,2.694175449142328e-13,299.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,1.9899097018598322e-13,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,2.694174093889612e-13,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,1.2779988655883812e-12,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.89166259765625,0.0,0.0,0.0,0.0,1.0,1.0,1.5852750969574949e-12,7.303184245675582e-18,-1.5852823611120505e-12,1.141373020402403e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1388463377952575,-0.0,-5.066227435891041e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,2.5584517685840746e-13,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,2.694175449142328e-13,299.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,1.9899097018598322e-13,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,2.694174093889612e-13,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,1.2779988655883812e-12,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.89227294921875,0.0,0.0,0.0,0.0,1.0,1.0,1.5852750969574949e-12,7.303184245675582e-18,-1.5852823611120505e-12,1.141373020402403e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1343733221292495,-0.0,-5.066788513209878e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,299.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1258882281345306e-12,9.344503870056397e-18,1.1258789039958472e-12,-1.5141310514416029e-12,0.0,0.0,0.0,0.0,60.0,0.1301113814115524,-0.0,-2.1154677043307243e-38,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,5.116903537168149e-13,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,5.388350898284655e-13,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,3.9798194037196644e-13,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,5.388348187779224e-13,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,2.5559977311767623e-12,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.8934326171875,0.0,0.0,0.0,0.0,1.0,1.0,1.6409322902213865e-12,7.921597706510026e-18,-1.6409402048972457e-12,-5.401036063702735e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1259140372276306,-0.0,-2.0267154052839512e-24,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,2.5584517685840746e-13,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,2.694175449142328e-13,299.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,1.9899097018598322e-13,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,2.694174093889612e-13,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,1.2779988655883812e-12,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.8939819335937,0.0,0.0,0.0,0.0,1.0,1.0,1.5852750969574949e-12,7.303184245675582e-18,-1.5852823611120505e-12,1.141373020402403e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1219633668661117,-0.0,-5.066788513209878e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,299.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,1.529617903693603e-12,6.68477161202175e-18,-1.5296246257470725e-12,2.822849592964971e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1181572452187538,-0.0,-0.0,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,299.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.8949890136719,0.0,0.0,0.0,0.0,1.0,1.0,1.529617903693603e-12,6.6847724392023625e-18,-1.5296246257470725e-12,2.822849592964971e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1144905090332031,-0.0,-1.5606263404279938e-33,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,299.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,293.1499938964844,292.3597717285156,294.3487548828125,294.0076599121094,285.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,1.529617903693603e-12,6.6847724392023625e-18,-1.5296246257470725e-12,2.822849592964971e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1108239740133285,-0.0,-0.0,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
