time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17892540,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,-2.5584517685840746e-13,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,-2.694175449142328e-13,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,-1.9899097018598322e-13,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,-2.694174093889612e-13,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,-1.2779988655883812e-12,286.453125,294.1499938964844,291.3970642089844,291.3970642089844,294.3487548828125,294.0076599121094,285.91033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.8370513363861206e-12,1.1385826803159657e-17,3.837040060683528e-12,-4.169635123285609e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0025973203592002,-0.0,-5.066711106233553e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,298.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,291.39276123046875,291.39276123046875,294.3487548828125,294.0076599121094,285.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1258882281345306e-12,9.344507178778844e-18,1.1258789039958472e-12,-1.5141310514416029e-12,0.0,0.0,0.0,0.0,60.0,0.0025121257640421,-0.0,-0.0,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892660,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,298.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,291.3887634277344,291.3887634277344,294.3487548828125,294.0076599121094,285.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1258882281345306e-12,9.344506351598233e-18,1.1258789039958472e-12,-1.5141310514416029e-12,0.0,0.0,0.0,0.0,60.0,0.0024402539711445,-0.0,-4.622728248865537e-35,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,298.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,291.38507080078125,291.38507080078125,294.3487548828125,294.0076599121094,285.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1258882281345306e-12,9.344506351598233e-18,1.1258789039958472e-12,-1.5141310514416029e-12,0.0,0.0,0.0,0.0,60.0,0.0023683914914727,-0.0,-0.0,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,298.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,291.38165283203125,291.38165283203125,294.3487548828125,294.0076599121094,285.910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1258882281345306e-12,9.344506351598233e-18,1.1258789039958472e-12,-1.5141310514416029e-12,0.0,0.0,0.0,0.0,60.0,0.0023007758427411,-0.0,-1.7186868178075678e-35,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892840,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,291.3785400390625,291.3785400390625,294.3487548828125,294.0076599121094,285.910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1258882281345306e-12,9.344506351598233e-18,1.1258789039958472e-12,-1.5141310514416029e-12,0.0,0.0,0.0,0.0,60.0,0.0022331688087433,-0.0,-0.0,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,-2.5584517685840746e-13,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,-2.694175449142328e-13,298.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,-1.9899097018598322e-13,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,-2.694174093889612e-13,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,-1.2779988655883812e-12,286.453125,294.1499938964844,291.37567138671875,291.37567138671875,294.3487548828125,294.0076599121094,285.910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8370513363861206e-12,1.1385825975979045e-17,3.837040060683528e-12,-4.169635123285609e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0021695531904697,-0.0,-5.066788513209878e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892960,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,298.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,291.37310791015625,291.37310791015625,294.3487548828125,294.0076599121094,285.9104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1258882281345306e-12,9.344506351598233e-18,1.1258789039958472e-12,-1.5141310514416029e-12,0.0,0.0,0.0,0.0,60.0,0.0021018346305936,-0.0,-0.0,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893020,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,5.116903537168149e-13,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,5.388350898284655e-13,298.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,3.9798194037196644e-13,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,5.388348187779224e-13,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,2.5559977311767623e-12,286.453125,294.1499938964844,291.37078857421875,291.37078857421875,294.3487548828125,294.0076599121094,285.9104309082031,0.0,0.0,0.0,0.0,1.0,1.0,1.6409322902213865e-12,7.921599360871251e-18,-1.6409402048972457e-12,-5.401036063702735e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0020423883106559,-0.0,-2.026744001491765e-24,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,2.5584517685840746e-13,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,2.694175449142328e-13,298.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,1.9899097018598322e-13,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,2.694174093889612e-13,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,1.2779988655883812e-12,286.453125,294.1499938964844,291.3687438964844,291.3687438964844,294.3487548828125,294.0076599121094,285.9104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.070231034870639e-12,9.962918985252065e-18,1.0702210602106521e-12,-3.195607624004171e-12,0.0,0.0,0.0,0.0,60.0,0.0019829510711133,-0.0,-5.066788513209878e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,298.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,291.366943359375,291.366943359375,294.3487548828125,294.0076599121094,285.9104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-3.7813944683828815e-12,1.2004239436813489e-17,3.78138232531855e-12,-5.851111695848177e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0019377921707928,-0.0,-2.7028761498055923e-34,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,291.36541748046875,291.36541748046875,294.3487548828125,294.0076599121094,285.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1258882281345306e-12,9.344507178778844e-18,1.1258789039958472e-12,-1.5141310514416029e-12,0.0,0.0,0.0,0.0,60.0,0.0018926495686173,-0.0,-0.0,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,291.3641052246094,291.3641052246094,294.3487548828125,294.0076599121094,285.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1258882281345306e-12,9.344506351598233e-18,1.1258789039958472e-12,-1.5141310514416029e-12,0.0,0.0,0.0,0.0,60.0,0.0018365392461419,-0.0,-2.796785750644312e-35,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,298.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,291.3630676269531,291.3630676269531,294.3487548828125,294.0076599121094,285.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1258882281345306e-12,9.344506351598233e-18,1.1258789039958472e-12,-1.5141310514416029e-12,0.0,0.0,0.0,0.0,60.0,0.0017804292729124,-0.0,-0.0,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,291.3622436523437,291.3622436523437,294.3487243652344,294.0076599121094,285.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1258882281345306e-12,9.344506351598233e-18,1.1258789039958472e-12,-1.5141310514416029e-12,0.0,0.0,0.0,0.0,60.0,0.001728574396111,-0.0,-8.319439011940481e-35,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,291.3616638183594,291.3616638183594,294.3487243652344,294.0076599121094,285.9104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1258882281345306e-12,9.344506351598233e-18,1.1258789039958472e-12,-1.5141310514416029e-12,0.0,0.0,0.0,0.0,60.0,0.0016767232445999,-0.0,-0.0,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,2.5584517685840746e-13,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,2.694175449142328e-13,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,1.9899097018598322e-13,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,2.694174093889612e-13,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,1.2779988655883812e-12,286.453125,294.1499938964844,291.3612976074219,291.3612976074219,294.3487243652344,294.0076599121094,285.9104919433594,0.0,0.0,0.0,0.0,1.0,1.0,1.5852750969574949e-12,7.303185900036807e-18,-1.5852823611120505e-12,1.141373020402403e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0016285269521176,-0.0,-5.066788513209878e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,291.36114501953125,291.36114501953125,294.3487243652344,294.0076599121094,285.9104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1258882281345306e-12,9.344506351598233e-18,1.1258789039958472e-12,-1.5141310514416029e-12,0.0,0.0,0.0,0.0,60.0,0.0015886643668636,-0.0,-0.0,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,-2.5584517685840746e-13,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,-2.694175449142328e-13,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,-1.9899097018598322e-13,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,-2.694174093889612e-13,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,-1.2779988655883812e-12,286.453125,294.1499938964844,291.3612365722656,291.3612365722656,294.3487243652344,294.0076599121094,285.9104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-3.8370513363861206e-12,1.1385825975979045e-17,3.837040060683528e-12,-4.169635123285609e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0015420214040204,-0.0,-5.06685112904423e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893680,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,291.36151123046875,291.36151123046875,294.3487243652344,294.0076599121094,285.9104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1258882281345306e-12,9.344506351598233e-18,1.1258789039958472e-12,-1.5141310514416029e-12,0.0,0.0,0.0,0.0,60.0,0.0014953817008063,-0.0,-0.0,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,291.36199951171875,291.36199951171875,294.3487243652344,294.0076599121094,285.9105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1258882281345306e-12,9.344505524417619e-18,1.1258789039958472e-12,-1.5141310514416029e-12,0.0,0.0,0.0,0.0,60.0,0.0014525109436362,-0.0,-2.528705769155894e-34,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,2.5584517685840746e-13,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,2.694175449142328e-13,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,1.9899097018598322e-13,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,2.694174093889612e-13,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,1.2779988655883812e-12,286.453125,294.1499938964844,291.3627014160156,291.3627014160156,294.3487243652344,294.0076599121094,285.9105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.070231034870639e-12,9.962918985252065e-18,1.0702210602106521e-12,-3.195607624004171e-12,0.0,0.0,0.0,0.0,60.0,0.0014096451923251,-0.0,-5.066788513209878e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,291.36358642578125,291.36358642578125,294.3487243652344,294.0076599121094,285.9105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.7813944683828815e-12,1.2004238609632877e-17,3.78138232531855e-12,-5.851111695848177e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0013806313509121,-0.0,-3.7783175642736716e-34,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,291.3646545410156,291.3646545410156,294.3487243652344,294.0076599121094,285.9105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.7813944683828815e-12,1.2004238609632877e-17,3.78138232531855e-12,-5.851111695848177e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0013516315957531,-0.0,-0.0,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,-2.5584517685840746e-13,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,-2.694175449142328e-13,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,-1.9899097018598322e-13,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,-2.694174093889612e-13,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,-1.2779988655883812e-12,286.453125,294.1499938964844,291.36590576171875,291.36590576171875,294.3487243652344,294.0076599121094,285.9105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.8370513363861206e-12,1.1385825148798429e-17,3.837040060683528e-12,-4.169635123285609e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0013128517894074,-0.0,-5.066987207550381e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,-2.5584517685840746e-13,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,-2.694175449142328e-13,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,-1.9899097018598322e-13,298.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,-2.694174093889612e-13,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,-1.2779988655883812e-12,286.453125,294.1499938964844,291.3673400878906,291.3673400878906,294.3487243652344,294.0076599121094,285.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-3.8370513363861206e-12,1.1385825148798429e-17,3.837040060683528e-12,-4.169635123285609e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.001274072448723,-0.0,-5.066788513209878e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,291.3689270019531,291.3689270019531,294.3487243652344,294.0076599121094,285.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.1258882281345306e-12,9.344505524417619e-18,1.1258789039958472e-12,-1.5141310514416029e-12,0.0,0.0,0.0,0.0,60.0,0.0012323126429691,-0.0,-0.0,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,291.3706970214844,291.3706970214844,294.3487243652344,294.0076599121094,285.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-3.7813944683828815e-12,1.2004238609632877e-17,3.78138232531855e-12,-5.851111695848177e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0012000964488834,-0.0,-0.0,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,291.3726501464844,291.3726501464844,294.3487243652344,294.0076599121094,285.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-3.7813944683828815e-12,1.2004237782452262e-17,3.78138232531855e-12,-5.851111695848177e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0011736887972801,-0.0,-9.101251809888987e-35,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,291.3747253417969,291.3747253417969,294.3487243652344,294.0076599121094,285.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-3.7813944683828815e-12,1.2004237782452262e-17,3.78138232531855e-12,-5.851111695848177e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0011475988430902,-0.0,-0.0,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,291.3769836425781,291.3769836425781,294.3487243652344,294.0076599121094,285.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-3.7813944683828815e-12,1.2004239436813489e-17,3.78138232531855e-12,-5.851111695848177e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0011489412281662,-0.0,-4.6812461140033345e-35,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,291.3793640136719,291.3793640136719,294.3487243652344,294.0076599121094,285.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-3.7813944683828815e-12,1.2004239436813489e-17,3.78138232531855e-12,-5.851111695848177e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0011513355420902,-0.0,-0.0,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894460,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,291.38189697265625,291.38189697265625,294.3487243652344,294.0076599121094,285.9105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-3.7813944683828815e-12,1.2004239436813489e-17,3.78138232531855e-12,-5.851111695848177e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0015526603674516,-0.0,-8.322770344563611e-35,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,291.38458251953125,291.38458251953125,294.3487243652344,294.0076599121094,285.9105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-3.7813944683828815e-12,1.2004239436813489e-17,3.78138232531855e-12,-5.851111695848177e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0019588158465921,-0.0,-0.0,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,291.38739013671875,291.38739013671875,294.3487243652344,294.0076599121094,285.9105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-3.7813944683828815e-12,1.20042402639941e-17,3.78138232531855e-12,-5.851111695848177e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0087998080998659,-0.0,-1.3945581693857088e-34,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,291.3902893066406,291.3902893066406,294.3487243652344,294.0076599121094,285.9105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-3.7813944683828815e-12,1.20042402639941e-17,3.78138232531855e-12,-5.851111695848177e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0156550910323858,-0.0,-0.0,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,291.3933410644531,291.3933410644531,294.3487243652344,294.0076599121094,285.9105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-3.7813944683828815e-12,1.2004239436813489e-17,3.78138232531855e-12,-5.851111695848177e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0455183088779449,-0.0,-0.0,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894760,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,291.3965148925781,291.3965148925781,294.3487243652344,294.0076599121094,285.9105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1258882281345306e-12,9.344507178778844e-18,1.1258789039958472e-12,-1.5141310514416029e-12,0.0,0.0,0.0,0.0,60.0,0.0949831157922744,-0.0,-0.0,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894820,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,291.3997802734375,291.3997802734375,294.3487243652344,294.0076599121094,285.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.1258882281345306e-12,9.344507178778844e-18,1.1258789039958472e-12,-1.5141310514416029e-12,0.0,0.0,0.0,0.0,60.0,0.116888590157032,-0.0,-3.7168272711111645e-34,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894880,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,2.5584517685840746e-13,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,2.694175449142328e-13,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,1.9899097018598322e-13,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,2.694174093889612e-13,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,1.2779988655883812e-12,286.453125,294.1499938964844,291.4031677246094,291.4031677246094,294.3487243652344,294.0076599121094,285.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.070231034870639e-12,9.962919812432677e-18,1.0702210602106521e-12,-3.195607624004171e-12,0.0,0.0,0.0,0.0,60.0,0.1392557919025421,-0.0,-5.066788513209878e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894940,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,-2.5584517685840746e-13,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,-2.694175449142328e-13,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,-1.9899097018598322e-13,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,-2.694174093889612e-13,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,-1.2779988655883812e-12,286.453125,294.1499938964844,291.4066467285156,291.4066467285156,294.3487243652344,294.0076599121094,285.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-3.8370513363861206e-12,1.1385826803159657e-17,3.837040060683528e-12,-4.169635123285609e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0864675194025039,-0.0,-5.066926563868292e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
