time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17899920,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,2.5584517685840746e-13,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,2.694175449142328e-13,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,1.9899097018598322e-13,298.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,2.694174093889612e-13,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,1.2779988655883812e-12,286.453125,294.1499938964844,291.8482971191406,291.5452880859375,294.3487243652344,294.0076599121094,285.91094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.070231034870639e-12,9.962914022168388e-18,1.0702210602106521e-12,-3.195607624004171e-12,0.0,0.0,0.0,0.0,60.0,7.344695859501371e-06,-0.0,-5.066788513209878e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,2.5584517685840746e-13,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,2.694175449142328e-13,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,1.9899097018598322e-13,298.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,2.694174093889612e-13,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,1.2779988655883812e-12,286.453125,294.1499938964844,291.8114929199219,291.51483154296875,294.3487243652344,294.0076599121094,285.91094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.070231034870639e-12,9.962914849349e-18,1.0702210602106521e-12,-3.195607624004171e-12,0.0,0.0,0.0,0.0,60.0,1.412532219546847e-05,-0.0,-5.066626796724308e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,2.5584517685840746e-13,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,2.694175449142328e-13,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,1.9899097018598322e-13,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,2.694174093889612e-13,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,1.2779988655883812e-12,286.453125,294.1499938964844,291.7723693847656,291.48260498046875,294.3487243652344,294.0076599121094,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.070231034870639e-12,9.962914849349e-18,1.0702210602106521e-12,-3.195607624004171e-12,0.0,0.0,0.0,0.0,60.0,2.091093483613804e-05,-0.0,-5.066788513209878e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,-2.5584517685840746e-13,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,-2.694175449142328e-13,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,-1.9899097018598322e-13,298.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,-2.694174093889612e-13,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,-1.2779988655883812e-12,286.453125,294.1499938964844,291.7311096191406,291.4486694335937,294.3487243652344,294.0076599121094,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-3.8370513363861206e-12,1.138582184007598e-17,3.837040060683528e-12,-4.169635123285609e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.43011127167847e-05,-0.0,-5.066788513209878e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,291.6878967285156,291.4132080078125,294.3487243652344,294.0076599121094,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1258882281345306e-12,9.344502215695169e-18,1.1258789039958472e-12,-1.5141310514416029e-12,0.0,0.0,0.0,0.0,60.0,1.8012209693551995e-05,-0.0,-0.0,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,291.6428527832031,291.3763427734375,294.3487243652344,294.0076599121094,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1258882281345306e-12,9.344502215695169e-18,1.1258789039958472e-12,-1.5141310514416029e-12,0.0,0.0,0.0,0.0,60.0,1.5785422874614596e-05,-0.0,-8.566001821884703e-35,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,291.59619140625,291.3382263183594,294.3487243652344,294.0076599121094,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1258882281345306e-12,9.344502215695169e-18,1.1258789039958472e-12,-1.5141310514416029e-12,0.0,0.0,0.0,0.0,60.0,1.3556721569329966e-05,-0.0,-0.0,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,291.54803466796875,291.2989196777344,294.3487243652344,294.0076599121094,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1258882281345306e-12,9.344502215695169e-18,1.1258789039958472e-12,-1.5141310514416029e-12,0.0,0.0,0.0,0.0,60.0,1.2858256013714708e-05,-0.0,-2.7410737469000664e-35,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,2.5584517685840746e-13,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,2.694175449142328e-13,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,1.9899097018598322e-13,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,2.694174093889612e-13,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,1.2779988655883812e-12,286.453125,294.1499938964844,291.4985656738281,291.25860595703125,294.3487243652344,294.0076599121094,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.070231034870639e-12,9.962915676529613e-18,1.0702210602106521e-12,-3.195607624004171e-12,0.0,0.0,0.0,0.0,60.0,1.216067812492838e-05,-0.0,-5.066788513209878e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,-2.5584517685840746e-13,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,-2.694175449142328e-13,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,-1.9899097018598322e-13,298.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,-2.694174093889612e-13,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,-1.2779988655883812e-12,286.453125,294.1499938964844,291.4479675292969,291.2174377441406,294.3487243652344,294.0076599121094,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-6.492557793474907e-12,1.4045554925291237e-17,6.49254348200623e-12,-8.506615550851748e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.7989872503676452e-05,-0.0,-5.0665484036718505e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,291.3963928222656,291.17547607421875,294.3487243652344,294.0076599121094,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-3.7813944683828815e-12,1.2004234473729812e-17,3.78138232531855e-12,-5.851111695848177e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.3824644813430496e-05,-0.0,-0.0,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,2.5584517685840746e-13,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,2.694175449142328e-13,298.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,1.9899097018598322e-13,298.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,2.694174093889612e-13,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,1.2779988655883812e-12,286.453125,294.1499938964844,291.3440246582031,291.1329040527344,294.3487243652344,294.0076599121094,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.070231034870639e-12,9.962914849349e-18,1.0702210602106521e-12,-3.195607624004171e-12,0.0,0.0,0.0,0.0,60.0,2.3572771169710904e-05,-0.0,-5.067062149336377e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,2.5584517685840746e-13,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,2.694175449142328e-13,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,1.9899097018598322e-13,298.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,2.694174093889612e-13,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,1.2779988655883812e-12,286.453125,294.1499938964844,291.2909851074219,291.08984375,294.3487243652344,294.0076599121094,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.070231034870639e-12,9.962914849349e-18,1.0702210602106521e-12,-3.195607624004171e-12,0.0,0.0,0.0,0.0,60.0,2.3318209059652872e-05,-0.0,-5.066788513209878e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,298.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,291.2374572753906,291.0464172363281,294.3487243652344,294.0076599121094,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-3.7813944683828815e-12,1.20042336465492e-17,3.78138232531855e-12,-5.851111695848177e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.732874600042124e-05,-0.0,-0.0,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,291.1836242675781,291.00274658203125,294.3487243652344,294.0076599121094,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-3.7813944683828815e-12,1.2004234473729812e-17,3.78138232531855e-12,-5.851111695848177e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.7023996153729968e-05,-0.0,-0.0,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,-2.5584517685840746e-13,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,-2.694175449142328e-13,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,-1.9899097018598322e-13,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,-2.694174093889612e-13,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,-1.2779988655883812e-12,286.453125,294.1499938964844,291.1296691894531,290.9590148925781,294.3487243652344,294.0076599121094,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-3.8370513363861206e-12,1.138582184007598e-17,3.837040060683528e-12,-4.169635123285609e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.7177362426300533e-05,-0.0,-5.066790978400207e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,-2.5584517685840746e-13,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,-2.694175449142328e-13,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,-1.9899097018598322e-13,298.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,-2.694174093889612e-13,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,-1.2779988655883812e-12,286.453125,294.1499938964844,291.07568359375,290.915283203125,294.3487243652344,294.0076599121094,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-3.8370513363861206e-12,1.138582184007598e-17,3.837040060683528e-12,-4.169635123285609e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.733022665779572e-05,-0.0,-5.066788513209878e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,-2.5584517685840746e-13,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,-2.694175449142328e-13,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,-1.9899097018598322e-13,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,-2.694174093889612e-13,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,-1.2779988655883812e-12,286.453125,294.1499938964844,291.0219116210937,290.87176513671875,294.3487243652344,294.0076599121094,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1815454213984222e-12,8.726088754860724e-18,1.1815367477810425e-12,1.6734560243612809e-13,0.0,0.0,0.0,0.0,60.0,2.358037636440713e-05,-0.0,-5.06669286382512e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,-2.5584517685840746e-13,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,-2.694175449142328e-13,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,-1.9899097018598322e-13,298.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,-2.694174093889612e-13,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,-1.2779988655883812e-12,286.453125,294.1499938964844,290.9684753417969,290.8285217285156,294.3487243652344,294.0076599121094,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1815454213984222e-12,8.726088754860724e-18,1.1815367477810425e-12,1.6734560243612809e-13,0.0,0.0,0.0,0.0,60.0,1.982717913051601e-05,-0.0,-5.066788513209878e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,-2.5584517685840746e-13,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,-2.694175449142328e-13,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,-1.9899097018598322e-13,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,-2.694174093889612e-13,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,-1.2779988655883812e-12,286.453125,294.1499938964844,290.9155578613281,290.7857360839844,294.3487243652344,294.0076599121094,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1815454213984222e-12,8.726088754860724e-18,1.1815367477810425e-12,1.6734560243612809e-13,0.0,0.0,0.0,0.0,60.0,1.6765889085945673e-05,-0.0,-5.066942341086396e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,290.86334228515625,290.7434997558594,294.3487243652344,294.0076599121094,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1258882281345306e-12,9.344501388514556e-18,1.1258789039958472e-12,-1.5141310514416029e-12,0.0,0.0,0.0,0.0,60.0,1.370298195979558e-05,-0.0,-0.0,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,290.8119506835937,290.7019958496094,294.3487243652344,294.0076599121094,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1258882281345306e-12,9.344501388514556e-18,1.1258789039958472e-12,-1.5141310514416029e-12,0.0,0.0,0.0,0.0,60.0,1.2895236068288796e-05,-0.0,-1.8585356619711022e-34,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,290.7615661621094,290.6613464355469,294.3487243652344,294.0076599121094,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1258882281345306e-12,9.344501388514556e-18,1.1258789039958472e-12,-1.5141310514416029e-12,0.0,0.0,0.0,0.0,60.0,1.2088446965208275e-05,-0.0,-0.0,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,290.7123718261719,290.62164306640625,294.3487243652344,294.0076599121094,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1258882281345306e-12,9.344501388514556e-18,1.1258789039958472e-12,-1.5141310514416029e-12,0.0,0.0,0.0,0.0,60.0,1.1403507414797788e-05,-0.0,-0.0,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,290.6645202636719,290.5830993652344,294.3487243652344,294.0076599121094,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1258882281345306e-12,9.344501388514556e-18,1.1258789039958472e-12,-1.5141310514416029e-12,0.0,0.0,0.0,0.0,60.0,1.0704608939704484e-05,-0.0,-0.0,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,290.6181640625,290.5457763671875,294.3487243652344,294.0076599121094,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1258882281345306e-12,9.344501388514556e-18,1.1258789039958472e-12,-1.5141310514416029e-12,0.0,0.0,0.0,0.0,60.0,1.0051367098640183e-05,-0.0,-3.1701751026982803e-34,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,290.573486328125,290.5098571777344,294.3487243652344,294.0076599121094,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1258882281345306e-12,9.344501388514556e-18,1.1258789039958472e-12,-1.5141310514416029e-12,0.0,0.0,0.0,0.0,60.0,9.398489964951295e-06,-0.0,-0.0,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,290.5306701660156,290.4754638671875,294.3487243652344,294.0076599121094,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1258882281345306e-12,9.344500561333945e-18,1.1258789039958472e-12,-1.5141310514416029e-12,0.0,0.0,0.0,0.0,60.0,9.10722155822441e-06,-0.0,-2.8996089047401263e-34,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,290.4898376464844,290.4427490234375,294.3487243652344,294.0076599121094,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1258882281345306e-12,9.344500561333945e-18,1.1258789039958472e-12,-1.5141310514416029e-12,0.0,0.0,0.0,0.0,60.0,8.816386070975568e-06,-0.0,-0.0,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,290.4512023925781,290.4118347167969,294.3487243652344,294.0076599121094,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1258882281345306e-12,9.344500561333945e-18,1.1258789039958472e-12,-1.5141310514416029e-12,0.0,0.0,0.0,0.0,60.0,8.539144801034126e-06,-0.0,-2.035522063316115e-34,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,2.5584517685840746e-13,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,2.694175449142328e-13,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,1.9899097018598322e-13,298.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,2.694174093889612e-13,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,1.2779988655883812e-12,286.453125,294.1499938964844,290.4148864746094,290.3828430175781,294.3487243652344,294.0076599121094,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.070231034870639e-12,9.962913194987777e-18,1.0702210602106521e-12,-3.195607624004171e-12,0.0,0.0,0.0,0.0,60.0,8.262108167400584e-06,-0.0,-5.066788513209878e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,-2.5584517685840746e-13,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,-2.694175449142328e-13,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,-1.9899097018598322e-13,298.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,-2.694174093889612e-13,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,-1.2779988655883812e-12,286.453125,294.1499938964844,290.3810729980469,290.35595703125,294.3487243652344,294.0076599121094,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-3.8370513363861206e-12,1.1385820185714757e-17,3.837040060683528e-12,-4.169635123285609e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.309954132011626e-05,-0.0,-5.067005449958814e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,290.34991455078125,290.3312683105469,294.3487243652344,294.0076599121094,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1258882281345306e-12,9.344500561333945e-18,1.1258789039958472e-12,-1.5141310514416029e-12,0.0,0.0,0.0,0.0,60.0,1.7941141777555458e-05,-0.0,-0.0,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,290.3216247558594,290.3089294433594,294.3487243652344,294.0076599121094,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1258882281345306e-12,9.344500561333945e-18,1.1258789039958472e-12,-1.5141310514416029e-12,0.0,0.0,0.0,0.0,60.0,1.5117128896235954e-05,-0.0,-0.0,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,290.2963256835937,290.2890930175781,294.3487243652344,294.0076599121094,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1258882281345306e-12,9.344500561333945e-18,1.1258789039958472e-12,-1.5141310514416029e-12,0.0,0.0,0.0,0.0,60.0,1.2733355106320232e-05,-0.0,-0.0,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,2.5584517685840746e-13,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,2.694175449142328e-13,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,1.9899097018598322e-13,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,2.694174093889612e-13,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,1.2779988655883812e-12,286.453125,294.1499938964844,290.274169921875,290.2719116210937,294.3487243652344,294.0076599121094,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.070231034870639e-12,9.962913194987777e-18,1.0702210602106521e-12,-3.195607624004171e-12,0.0,0.0,0.0,0.0,60.0,1.0860980182769708e-05,-0.0,-5.066971430332276e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,2.5584517685840746e-13,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,2.694175449142328e-13,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,1.9899097018598322e-13,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,2.694174093889612e-13,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,1.2779988655883812e-12,286.453125,294.1499938964844,290.25537109375,290.25537109375,294.3487243652344,294.0076599121094,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.070231034870639e-12,9.962913194987777e-18,1.0702210602106521e-12,-3.195607624004171e-12,0.0,0.0,0.0,0.0,60.0,8.987557521322742e-06,-0.0,-5.066788513209878e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,290.24005126953125,290.24005126953125,294.3487243652344,294.0076599121094,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1258882281345306e-12,9.344501388514556e-18,1.1258789039958472e-12,-1.5141310514416029e-12,0.0,0.0,0.0,0.0,60.0,7.0024880187702365e-06,-0.0,-1.892658586035996e-38,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,290.2284240722656,290.2284240722656,294.3487243652344,294.0076599121094,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1258882281345306e-12,9.344501388514556e-18,1.1258789039958472e-12,-1.5141310514416029e-12,0.0,0.0,0.0,0.0,60.0,5.017235707782675e-06,-0.0,-0.0,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,2.5584517685840746e-13,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,2.694175449142328e-13,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,1.9899097018598322e-13,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,2.694174093889612e-13,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,1.2779988655883812e-12,286.453125,294.1499938964844,290.2206115722656,290.2206115722656,294.3487243652344,294.0076599121094,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.070231034870639e-12,9.962914022168388e-18,1.0702210602106521e-12,-3.195607624004171e-12,0.0,0.0,0.0,0.0,60.0,5.151176537765423e-06,-0.0,-5.066643560018544e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
