time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902320,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,2.5584517685840746e-13,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,2.694175449142328e-13,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,1.9899097018598322e-13,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,2.694174093889612e-13,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,1.2779988655883812e-12,286.453125,294.1499938964844,290.216796875,290.216796875,294.3487243652344,294.0076599121094,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.070231034870639e-12,9.962914022168388e-18,1.0702210602106521e-12,-3.195607624004171e-12,0.0,0.0,0.0,0.0,60.0,5.286779924063012e-06,-0.0,-5.066788513209878e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,-2.5584517685840746e-13,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,-2.694175449142328e-13,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,-1.9899097018598322e-13,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,-2.694174093889612e-13,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,-1.2779988655883812e-12,286.453125,294.1499938964844,290.2171325683594,290.2171325683594,294.3487243652344,294.0076599121094,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-3.8370513363861206e-12,1.1385820185714757e-17,3.837040060683528e-12,-4.169635123285609e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0465782906976528e-05,-0.0,-5.066889092975294e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,290.2218017578125,290.2218017578125,294.3487243652344,294.0076599121094,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1258882281345306e-12,9.344500561333945e-18,1.1258789039958472e-12,-1.5141310514416029e-12,0.0,0.0,0.0,0.0,60.0,1.5648931366740726e-05,-0.0,-0.0,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,290.2309875488281,290.2309875488281,294.3487243652344,294.0076599121094,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1258882281345306e-12,9.344500561333945e-18,1.1258789039958472e-12,-1.5141310514416029e-12,0.0,0.0,0.0,0.0,60.0,1.2843021977460012e-05,-0.0,-0.0,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,2.5584517685840746e-13,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,2.694175449142328e-13,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,1.9899097018598322e-13,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,2.694174093889612e-13,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,1.2779988655883812e-12,286.453125,294.1499938964844,290.24481201171875,290.24481201171875,294.3487243652344,294.0076599121094,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.070231034870639e-12,9.962913194987777e-18,1.0702210602106521e-12,-3.195607624004171e-12,0.0,0.0,0.0,0.0,60.0,1.0506088074180298e-05,-0.0,-5.066788513209878e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,2.5584517685840746e-13,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,2.694175449142328e-13,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,1.9899097018598322e-13,298.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,2.694174093889612e-13,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,1.2779988655883812e-12,286.453125,294.1499938964844,290.2634582519531,290.2634582519531,294.3487243652344,294.0076599121094,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.070231034870639e-12,9.962914022168388e-18,1.0702210602106521e-12,-3.195607624004171e-12,0.0,0.0,0.0,0.0,60.0,1.3293393749336246e-05,-0.0,-5.066580451146126e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,5.116903537168149e-13,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,5.388350898284655e-13,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,3.9798194037196644e-13,298.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,5.388348187779224e-13,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,2.5559977311767623e-12,286.453125,294.1499938964844,290.2870788574219,290.2870788574219,294.3487243652344,294.0076599121094,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0145738416067474e-12,1.058132665582222e-17,1.014563216425457e-12,-4.877084413407173e-12,0.0,0.0,0.0,0.0,60.0,1.5099503798410296e-05,-0.0,-2.0267154052839512e-24,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,-2.5584517685840746e-13,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,-2.694175449142328e-13,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,-1.9899097018598322e-13,298.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,-2.694174093889612e-13,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,-1.2779988655883812e-12,286.453125,294.1499938964844,290.3158874511719,290.3158874511719,294.3487243652344,294.0076599121094,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-3.8370513363861206e-12,1.1385820185714757e-17,3.837040060683528e-12,-4.169635123285609e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.885613892227412e-05,-0.0,-5.066824011950613e-25,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0,286.453125,294.1499938964844,290.3500061035156,290.3500061035156,294.3487243652344,294.0076599121094,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1258882281345306e-12,9.344500561333945e-18,1.1258789039958472e-12,-1.5141310514416029e-12,0.0,0.0,0.0,0.0,60.0,2.261407280457206e-05,-0.0,-0.0,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767150878906,0.0,0.0,1.1575459701873573e-08,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,1.2189527609507422e-08,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49334716796875,0.0,0.0,9.003147560804337e-09,298.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47088623046875,0.0,0.0,1.2189521392258484e-08,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4668884277344,0.0,0.0,5.78217829172445e-08,286.4530639648437,294.1499938964844,290.3876647949219,290.38232421875,294.3487243652344,294.0076599121094,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.2333504173511758e-07,1.5423826224460898e-13,1.233348854157157e-07,-2.822228282184369e-07,0.0,0.0,0.0,-6.947084330022335e-07,60.0,-1.2219336895213928e-05,-0.0,-1.0371814677592869e-15,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767150878906,0.0,0.0,2.3160129813959432e-08,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760131835937,0.0,0.0,2.4388754127357973e-08,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933166503906,0.0,0.0,1.8013459168741974e-08,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708557128906,0.0,0.0,2.438874169286009e-08,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46685791015625,0.0,0.0,1.1568957347662945e-07,286.4530334472656,294.1499938964844,290.4269714355469,290.416015625,294.3487548828125,294.0076599121094,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-2.467704973696528e-07,3.086253312373916e-13,2.467702131525584e-07,-5.646738259201811e-07,0.0,0.0,0.0,-1.3899843906983731e-06,60.0,-4.708355845650658e-05,-0.0,-4.152027605465545e-15,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767150878906,0.0,0.0,9.863957473044138e-08,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760131835937,0.0,0.0,1.0387231696995516e-07,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933166503906,0.0,0.0,7.671977186873846e-08,298.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708557128906,0.0,0.0,1.0387226723196365e-07,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.46685791015625,0.0,0.0,4.927247800878831e-07,286.4530334472656,294.1499938964844,290.46783447265625,290.4509582519531,294.3487548828125,294.0076599121094,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0522824140934972e-06,1.3158104163538133e-12,1.0522810498514443e-06,-2.407051852060249e-06,0.0,0.0,0.0,-5.927009624429047e-06,60.0,0.0019937879405915,-0.0,-7.531485607696275e-14,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767150878906,0.0,0.0,1.7710678434923468e-07,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760131835937,0.0,0.0,1.865021488356433e-07,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933166503906,0.0,0.0,1.37749907480611e-07,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708557128906,0.0,0.0,1.865020493596603e-07,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46685791015625,0.0,0.0,8.846844821164268e-07,286.4530334472656,294.1499938964844,290.51025390625,290.48712158203125,294.3487548828125,294.0076599121094,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.887565417746373e-06,2.3607387746038544e-12,1.8875631440096183e-06,-4.31890475738328e-06,0.0,0.0,0.0,-1.0632036719471216e-05,60.0,0.004036312457174,-0.0,-2.4280000210895325e-13,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767150878906,0.0,0.0,3.746305310414755e-07,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760131835937,0.0,0.0,3.945043545172666e-07,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933166503906,0.0,0.0,2.913796777193056e-07,298.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708557128906,0.0,0.0,3.945041555653006e-07,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.46685791015625,0.0,0.0,1.871355834737188e-06,286.4530334472656,294.1499938964844,290.5541381835937,290.52447509765625,294.3487243652344,294.0076599121094,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-3.994923190475674e-06,4.9958674350203394e-12,3.994918188254815e-06,-9.139276698988397e-06,0.0,0.0,0.0,-2.2501772036775947e-05,60.0,0.0090070953592658,-0.0,-1.0863870567034972e-12,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767150878906,0.0,0.0,6.654198045907833e-07,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760131835937,0.0,0.0,7.007197382336017e-07,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933166503906,0.0,0.0,5.175494379727752e-07,298.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708557128906,0.0,0.0,7.007193971730885e-07,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4668884277344,0.0,0.0,3.323907776575652e-06,286.4530639648437,294.1499938964844,290.5994567871094,290.5629272460937,294.3487243652344,294.0076599121094,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-7.09373534846236e-06,8.871612645899862e-12,7.093726253515342e-06,-1.6229847460635938e-05,0.0,0.0,0.0,-3.995643055532128e-05,60.0,0.016336403787136,-0.0,-3.42743888825936e-12,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767150878906,0.0,0.0,1.1565939530555625e-06,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760131835937,0.0,0.0,1.2179502846265675e-06,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.49334716796875,0.0,0.0,8.995742746265023e-07,298.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47088623046875,0.0,0.0,1.2179496025055414e-06,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4668884277344,0.0,0.0,5.777422757091699e-06,286.4530639648437,294.1499938964844,290.6461486816406,290.6024780273437,294.34869384765625,294.0076599121094,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.2327074728091247e-05,1.5417236931547507e-11,1.2327059266681316e-05,-2.8205133276060224e-05,0.0,0.0,0.0,-6.943436164874583e-05,60.0,0.028971005231142,-0.0,-1.0354762186581825e-11,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,2.0105239855183754e-06,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761657714844,0.0,0.0,2.117180656568962e-06,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.49346923828125,0.0,0.0,1.563743012411578e-06,298.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47100830078125,0.0,0.0,2.117179519700585e-06,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4670104980469,0.0,0.0,1.0042977919511031e-05,286.4532470703125,294.1499938964844,290.69415283203125,290.64306640625,294.3484191894531,294.0076599121094,285.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-2.1422070858534425e-05,2.679373389824491e-11,2.142204357369337e-05,-4.901916690869257e-05,0.0,0.0,0.0,-0.0001206644519697,60.0,0.0535468682646751,-0.0,-3.128937040020041e-11,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769592285156,0.0,0.0,2.819148676280747e-06,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47625732421875,0.0,0.0,2.968702119687805e-06,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935607910156,0.0,0.0,2.192674173784326e-06,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710998535156,0.0,0.0,2.968700528072077e-06,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46710205078125,0.0,0.0,1.4082222151046151e-05,286.4533996582031,294.1499938964844,290.7434387207031,290.68463134765625,294.34820556640625,294.0076599121094,285.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.00379833788611e-05,3.7570134503450696e-11,3.003794699907303e-05,-6.873454549349844e-05,0.0,0.0,0.0,-0.0001691954530542,60.0,0.083626814186573,-0.0,-6.151969905721089e-11,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775390625,0.0,0.0,4.787686066265451e-06,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,5.041668373451103e-06,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4941711425781,0.0,0.0,3.723760755747208e-06,298.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4716796875,0.0,0.0,5.041666099714348e-06,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677124023437,0.0,0.0,2.3915468773338944e-05,286.4542236328125,294.1499938964844,290.7939453125,290.72711181640625,294.3468017578125,294.0074462890625,285.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.101286296849139e-05,6.380447559184432e-11,5.101280112285167e-05,-0.0001167303125839,0.0,0.0,0.0,-0.0002873410121537,60.0,0.2138842791318893,-0.0,-1.7743104208101101e-10,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47808837890625,0.0,0.0,6.151578872959362e-06,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773864746094,0.0,0.0,6.477914666902507e-06,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947204589844,0.0,0.0,4.784567863680422e-06,298.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47222900390625,0.0,0.0,6.4779114836710505e-06,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46826171875,0.0,0.0,3.072839172091335e-05,286.4549560546875,294.1499938964844,290.8456420898437,290.7704772949219,294.3454895019531,294.0071105957031,285.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.554549327120185e-05,8.198114409552204e-11,6.554541323566809e-05,-0.0001499844220234,0.0,0.0,0.0,-0.0003691991441883,60.0,0.2665647268295288,-0.0,-2.9292163139515987e-10,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47918701171875,0.0,0.0,8.832359526422806e-06,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784545898437,0.0,0.0,9.300908459408674e-06,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4958190917969,0.0,0.0,6.869622211524984e-06,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732971191406,0.0,0.0,9.300903911935166e-06,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4693298339844,0.0,0.0,4.411943882587366e-05,286.4563293457031,294.1499938964844,290.8984375,290.8146667480469,294.3428955078125,294.00634765625,285.9110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-9.41092730499804e-05,1.1770737162741796e-10,9.410915663465858e-05,-0.0002153455570805,0.0,0.0,0.0,-0.0005300908233039,60.0,0.467908501625061,-0.0,-6.038536892738471e-10,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803161621094,0.0,0.0,1.0987349924107548e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4795837402344,0.0,0.0,1.1570219612622168e-05,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969482421875,0.0,0.0,8.54572863318026e-06,298.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4743957519531,0.0,0.0,1.1570214155653956e-05,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.470458984375,0.0,0.0,5.488405440701172e-05,286.4576110839844,294.1499938964844,290.95233154296875,290.8596496582031,294.3400573730469,294.0050354003906,285.9110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001170709219877,1.4642667633957274e-10,0.0001170707691926,-0.0002678874880075,0.0,0.0,0.0,-0.000659427314531,60.0,0.6488434076309204,-0.0,-9.344675033773342e-10,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.482177734375,0.0,0.0,1.4559212104359176e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814453125,0.0,0.0,1.5331565009546466e-05,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4988708496094,0.0,0.0,1.13238465928589e-05,298.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47625732421875,0.0,0.0,1.5331557733588852e-05,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4723205566406,0.0,0.0,7.272623042808846e-05,286.45965576171875,294.1499938964844,291.0072326660156,290.90533447265625,294.3351745605469,294.0024108886719,285.9111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001551292516523,1.9402823792091795e-10,0.0001551290624774,-0.0003549745015334,0.0,0.0,0.0,-0.0008737992029637,60.0,0.9146284461021424,-0.0,-1.6407937231122103e-09,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4838256835937,0.0,0.0,1.7651283997111022e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48309326171875,0.0,0.0,1.858766881923657e-05,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5005187988281,0.0,0.0,1.37287952384213e-05,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4778747558594,0.0,0.0,1.858765972428955e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739685058594,0.0,0.0,8.817176421871409e-05,286.4613952636719,294.1499938964844,291.0630798339844,290.95172119140625,294.330810546875,293.9998779296875,285.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001880753261502,2.3523563652538816e-10,0.0001880750787677,-0.000430363434134,0.0,0.0,0.0,-0.0010593752376735,60.0,1.1587257385253906,-0.0,-2.411742139329931e-09,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857788085937,0.0,0.0,2.164498255297076e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4850158691406,0.0,0.0,2.2793230527895503e-05,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5024719238281,0.0,0.0,1.6835008864291012e-05,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4797668457031,0.0,0.0,2.279321779496968e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47589111328125,0.0,0.0,0.0001081211012206,286.46343994140625,294.1499938964844,291.119873046875,290.9987487792969,294.3257751464844,293.9970397949219,285.9111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002306332025909,2.8846380839553376e-10,0.0002306329115526,-0.0005277434247545,0.0,0.0,0.0,-0.0012990913819521,60.0,1.4368988275527954,-0.0,-3.6265419556258398e-09,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48876953125,0.0,0.0,2.6701000024331734e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4880065917969,0.0,0.0,2.8117463443777524e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5055236816406,0.0,0.0,2.076747114188037e-05,298.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4827575683594,0.0,0.0,2.81174507108517e-05,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788818359375,0.0,0.0,0.0001333769469056,286.4655456542969,294.1499938964844,291.177490234375,291.0463256835937,294.3189697265625,293.9908142089844,285.91119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002734884328674,3.4481006938591463e-10,0.0002734880836214,-0.0006330235628411,0.0,0.0,0.0,-0.0015421668067574,60.0,1.747366189956665,-0.0,-5.518655310510212e-09,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4917907714844,0.0,0.0,3.163674409734085e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.490966796875,0.0,0.0,3.331504558445886e-05,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.508544921875,0.0,0.0,2.4606390070402995e-05,298.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4856872558594,0.0,0.0,3.331503103254363e-05,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4818725585937,0.0,0.0,0.0001580319949425,286.46728515625,294.1499938964844,291.2359619140625,291.0944519042969,294.31134033203125,293.9834289550781,285.9112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003178956976626,4.0239156451349345e-10,0.0003178952902089,-0.0007399989990517,0.0,0.0,0.0,-0.0017935513751581,60.0,2.0748863220214844,-0.0,-7.747503083521678e-09,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.49322509765625,0.0,0.0,3.499465310596861e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4924011230469,0.0,0.0,3.685108822537586e-05,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.510009765625,0.0,0.0,2.7218100512982343e-05,298.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48712158203125,0.0,0.0,3.685107003548183e-05,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833068847656,0.0,0.0,0.0001748054346535,286.46697998046875,294.1499938964844,291.2951965332031,291.14306640625,294.302001953125,293.9745178222656,285.9113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003728489391505,4.66347016558899e-10,0.0003728484734892,-0.0008531856583431,0.0,0.0,0.0,-0.0021001587156206,60.0,2.4679722785949707,-0.0,-9.479415474800136e-09,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4956970214844,0.0,0.0,3.942172406823374e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.494873046875,0.0,0.0,4.151301254751161e-05,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5124816894531,0.0,0.0,3.066138378926553e-05,298.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4895324707031,0.0,0.0,4.1512990719638765e-05,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857482910156,0.0,0.0,0.0001969195582205,286.4678039550781,294.1499938964844,291.3551330566406,291.1921081542969,294.29132080078125,293.9630432128906,285.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004237647517584,5.290970439553178e-10,0.0004237642278894,-0.00096724065952,0.0,0.0,0.0,-0.0023863820824772,60.0,2.8882765769958496,-0.0,-1.2029549800729455e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093688964844,0.0,0.0,9.053576650330795e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5084533691406,0.0,0.0,9.533861157251522e-05,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52642822265625,0.0,0.0,7.041680510155857e-05,298.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030212402344,0.0,0.0,9.533856064081192e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.499267578125,0.0,0.0,0.0004522446251939,286.4819030761719,294.1499938964844,291.41571044921875,291.24151611328125,294.1125183105469,293.8417663574219,285.9114990234375,0.0,0.0,0.0,0.0,1.0,1.0,0.0008224420016631,-5.675092687451588e-11,-0.0008224419434554,-0.0006732429028488,0.0,0.0,0.0,0.0041212644428014,60.0,4.697577476501465,-0.0,-6.34481054362368e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5104064941406,0.0,0.0,4.1664374293759465e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5094909667969,0.0,0.0,4.387463195598684e-05,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5274353027344,0.0,0.0,3.240566729800776e-05,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5040283203125,0.0,0.0,4.3874610128114e-05,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.50030517578125,0.0,0.0,0.0002081220445688,286.4818115234375,294.1499938964844,291.4769287109375,291.2912902832031,294.1005859375,293.8262939453125,285.9115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005729433032684,6.84467371669939e-10,0.0005729426047764,-0.0012265330879017,0.0,0.0,0.0,-0.0032075247727334,60.0,4.345725536346436,-0.0,-1.343717670465594e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5222473144531,0.0,0.0,9.004774619825184e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.521240234375,0.0,0.0,9.482470341026784e-05,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5393981933594,0.0,0.0,7.003723294474185e-05,298.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51568603515625,0.0,0.0,9.482465975452214e-05,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5120849609375,0.0,0.0,0.0004498068883549,286.4988708496094,294.1499938964844,291.5386962890625,291.34130859375,294.0970764160156,293.8063049316406,285.91168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005598745774477,7.24956650266506e-10,0.0005598738207481,-0.0013460485497489,0.0,0.0,0.0,-0.0031808158382773,60.0,4.273403644561768,-0.0,-6.27659204610609e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5244445800781,0.0,0.0,4.406633524922654e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5233764648437,0.0,0.0,4.640401675715111e-05,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5415344238281,0.0,0.0,3.427386036491953e-05,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.517822265625,0.0,0.0,4.640399129129946e-05,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5142517089844,0.0,0.0,0.0002201203315053,286.5019226074219,294.1499938964844,291.6009521484375,291.3916015625,294.08184814453125,293.7913513183594,285.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007715034880675,8.897214631709e-10,0.0007715026149526,-0.0015675886534154,0.0,0.0,0.0,-0.0042995437979698,60.0,5.17450761795044,-0.0,-1.503114255285709e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343322753906,0.0,0.0,9.009109635371716e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5331420898437,0.0,0.0,9.487035276833922e-05,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.55145263671875,0.0,0.0,7.007094245636836e-05,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5274963378906,0.0,0.0,9.487030183663592e-05,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5240478515625,0.0,0.0,0.0004500234208535,286.5160522460937,294.1499938964844,291.6636962890625,291.4420471191406,294.0744934082031,293.7682189941406,285.9120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007143809343688,9.3322116700989e-10,0.0007143800030462,-0.0017390721477568,0.0,0.0,0.0,-0.0040517351590096,60.0,5.4849700927734375,-0.0,-6.282633080445521e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375671386719,0.0,0.0,9.006533946376294e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5363464355469,0.0,0.0,9.484322799835354e-05,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5546569824219,0.0,0.0,7.005091174505651e-05,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5306701660156,0.0,0.0,9.484318434260786e-05,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5273132324219,0.0,0.0,0.000449894752819,286.5207214355469,294.1499938964844,291.726806640625,291.4926452636719,294.0527038574219,293.74774169921875,285.9122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959352531936,1.146757244718799e-09,0.0009593514259904,-0.0020554887596517,0.0,0.0,0.0,-0.0053797792643308,60.0,6.5601301193237305,-0.0,-6.279039865830782e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52642822265625,0.0,0.0,9.011264774017036e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252685546875,0.0,0.0,9.489303920418024e-05,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5433044433594,0.0,0.0,7.008770626271144e-05,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5196838378906,0.0,0.0,9.489299554843456e-05,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.51629638671875,0.0,0.0,0.0004501310468185,286.51129150390625,294.1499938964844,291.7903137207031,291.5433044433594,294.03131103515625,293.7245788574219,285.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715400567278,1.317531084232825e-09,0.0010715387761592,-0.0023922661785036,0.0,0.0,0.0,-0.0060210218653082,60.0,7.74625301361084,-0.0,-6.285635123504107e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52008056640625,0.0,0.0,9.017608681460842e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5189514160156,0.0,0.0,9.495984704699369e-05,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5368347167969,0.0,0.0,7.013704453129321e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5134582519531,0.0,0.0,9.495979611529036e-05,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.51007080078125,0.0,0.0,0.0004504479584284,286.50421142578125,294.1499938964844,291.8540954589844,291.5940246582031,294.0085144042969,293.69805908203125,285.91278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011836350895464,1.508148605999792e-09,0.0011836335761472,-0.0027813040651381,0.0,0.0,0.0,-0.0066707883961498,60.0,8.88126277923584,-0.0,-6.294486354363471e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.51666259765625,0.0,0.0,9.039488941198216e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155334472656,0.0,0.0,9.519025479676202e-05,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332946777344,0.0,0.0,7.030722190393135e-05,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51007080078125,0.0,0.0,9.519021114101632e-05,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067138671875,0.0,0.0,0.0004515409236773,286.4994506835937,294.1499938964844,291.91815185546875,291.64471435546875,293.99853515625,293.6539611816406,285.9130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712526225484,1.565673035663906e-09,0.0009712510509416,-0.0031449149828404,0.0,0.0,0.0,-0.0056292624212801,60.0,8.381593704223633,-0.0,-6.32506740316785e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5132751464844,0.0,0.0,9.055200644070284e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5121459960937,0.0,0.0,9.535571007290856e-05,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.52978515625,0.0,0.0,7.042942888801917e-05,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5066833496094,0.0,0.0,9.535566641716288e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033569335937,0.0,0.0,0.0004523257666733,286.4947509765625,294.1499938964844,291.9823913574219,291.69537353515625,293.98046875,293.61181640625,285.9134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617123869247,1.7501796678587311e-09,0.0009617106406949,-0.0036395180504769,0.0,0.0,0.0,-0.0056648440659046,60.0,8.6192626953125,-0.0,-6.34707291169434e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
