time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904660,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5098876953125,0.0,0.0,9.073182445717975e-05,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5087585449219,0.0,0.0,9.554505959386006e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263061523437,0.0,0.0,7.056928734527901e-05,298.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033569335937,0.0,0.0,9.554501593811436e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5000305175781,0.0,0.0,0.0004532239690888,286.4901123046875,294.1499938964844,292.0467834472656,291.74591064453125,293.9646911621094,293.5635681152344,285.9140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667871054261,1.977352281912204e-09,0.0009667851263657,-0.0042316708713769,0.0,0.0,0.0,-0.0057932063937187,60.0,8.753463745117188,-0.0,-6.372303573698447e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5065002441406,0.0,0.0,9.09209411474876e-05,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5054016113281,0.0,0.0,9.574421710567548e-05,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5228271484375,0.0,0.0,7.071637810440734e-05,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5000305175781,0.0,0.0,9.57441734499298e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4967346191406,0.0,0.0,0.0004541686794254,286.4854736328125,294.1499938964844,292.1112670898437,291.7962646484375,293.9492492675781,293.5126647949219,285.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687853744253,2.212940941603847e-09,0.0009687831625342,-0.0048490208573639,0.0,0.0,0.0,-0.0059099146164953,60.0,8.881780624389648,-0.0,-6.398894214498796e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5031433105469,0.0,0.0,9.112198313232513e-05,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5020446777344,0.0,0.0,9.595591836841776e-05,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5193786621094,0.0,0.0,7.087273843353614e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4967041015625,0.0,0.0,9.595587471267208e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.493408203125,0.0,0.0,0.0004551729070954,286.4808654785156,294.1499938964844,292.1758117675781,291.846435546875,293.9344482421875,293.4601135253906,285.9151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709151927381,2.4633808326512963e-09,0.0009709127480164,-0.0055052763782441,0.0,0.0,0.0,-0.00603400869295,60.0,9.011178970336914,-0.0,-6.427221421745345e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4997863769531,0.0,0.0,9.134393621934578e-05,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986877441406,0.0,0.0,9.618964395485818e-05,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.51593017578125,0.0,0.0,7.104537507984787e-05,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,9.61896002991125e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901428222656,0.0,0.0,0.0004562816175166,286.4762878417969,294.1499938964844,292.2403564453125,291.8963623046875,293.92059326171875,293.4043884277344,285.9158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732800535857,2.739894755521277e-09,0.000973277259618,-0.0062298341654241,0.0,0.0,0.0,-0.0061710886657238,60.0,9.14302921295166,-0.0,-6.458568435618872e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4964599609375,0.0,0.0,9.156893065664916e-05,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.495361328125,0.0,0.0,9.642657823860644e-05,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5124816894531,0.0,0.0,7.12203691364266e-05,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4900817871094,0.0,0.0,9.642653458286075e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4868469238281,0.0,0.0,0.0004574055201373,286.47174072265625,294.1499938964844,292.3048400878906,291.9459533691406,293.90692138671875,293.3492126464844,285.91650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756771032698,3.0201980916189086e-09,0.0009756740764714,-0.0069643128663301,0.0,0.0,0.0,-0.0063100471161305,60.0,9.274784088134766,-0.0,-6.490423487548469e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931030273437,0.0,0.0,9.18058431125246e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4920349121094,0.0,0.0,9.667605627328156e-05,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5090637207031,0.0,0.0,7.140463276300579e-05,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867858886719,0.0,0.0,9.667600534157827e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48358154296875,0.0,0.0,0.0004585889109876,286.4672241210937,294.1499938964844,292.3692321777344,291.9952087402344,293.8938903808594,293.28717041015625,285.9172668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782025590538,3.315343555243544e-09,0.0009781991830095,-0.0077376682311296,0.0,0.0,0.0,-0.0064563699997961,60.0,9.407292366027832,-0.0,-6.52404921197558e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4897766113281,0.0,0.0,9.206052345689386e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4887084960937,0.0,0.0,9.694424807094038e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5056457519531,0.0,0.0,7.160272070905194e-05,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4834899902344,0.0,0.0,9.694420441519468e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803161621094,0.0,0.0,0.0004598611267283,286.46270751953125,294.1499938964844,292.4334411621094,292.0440673828125,293.88165283203125,293.227783203125,285.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809160837903,3.6326377461648462e-09,0.0009809123585,-0.0085690449923276,0.0,0.0,0.0,-0.0066136661916971,60.0,9.540186882019045,-0.0,-6.560295418012174e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864807128906,0.0,0.0,9.22868275665678e-05,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48541259765625,0.0,0.0,9.718255751067773e-05,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5022277832031,0.0,0.0,7.177873339969665e-05,298.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.480224609375,0.0,0.0,9.718251385493204e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47705078125,0.0,0.0,0.0004609915486071,286.4582214355469,294.1499938964844,292.4974670410156,292.09246826171875,293.8699951171875,293.1748962402344,285.9190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833249496296,3.914566892859739e-09,0.0009833209915086,-0.0093077458441257,0.0,0.0,0.0,-0.0067534199915826,60.0,9.670403480529783,-0.0,-6.592586032638792e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4831848144531,0.0,0.0,9.245461842510848e-05,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48211669921875,0.0,0.0,9.735924686538056e-05,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.49884033203125,0.0,0.0,7.190923497546464e-05,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769592285156,0.0,0.0,9.735920320963488e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47381591796875,0.0,0.0,0.0004618297098204,286.45379638671875,294.1499938964844,292.56121826171875,292.140380859375,293.8587951660156,293.13751220703125,285.91998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851204231381,4.123606345274311e-09,0.0009851162321865,-0.0098554454743862,0.0,0.0,0.0,-0.006857088766992,60.0,9.798528671264648,-0.0,-6.616578218654467e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4799194335937,0.0,0.0,9.257274359697476e-05,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788513183594,0.0,0.0,9.748363663675264e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4954833984375,0.0,0.0,7.200110849225894e-05,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737243652344,0.0,0.0,9.748359298100696e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4706115722656,0.0,0.0,0.0004624197608791,286.44940185546875,294.1499938964844,292.62469482421875,292.187744140625,293.8490905761719,293.1085510253906,285.92108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863766608759,4.270759301761018e-09,0.0009863724699243,-0.0102409990504384,0.0,0.0,0.0,-0.0069300280883908,60.0,9.917911529541016,-0.0,-6.633494820107444e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766540527344,0.0,0.0,9.269345173379406e-05,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,9.761074761627242e-05,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921264648437,0.0,0.0,7.209499744931236e-05,298.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47052001953125,0.0,0.0,9.761071123648436e-05,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674072265625,0.0,0.0,0.0004630227340385,286.4450378417969,294.1499938964844,292.6877746582031,292.2345275878906,293.8392944335937,293.0828552246094,285.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876587428152,4.421134569554397e-09,0.000987654319033,-0.0106349932029843,0.0,0.0,0.0,-0.0070045553147792,60.0,10.037557601928713,-0.0,-6.650804351693297e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.473388671875,0.0,0.0,9.280323138227686e-05,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47235107421875,0.0,0.0,9.772635530680418e-05,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4887390136719,0.0,0.0,7.21803808119148e-05,298.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.46728515625,0.0,0.0,9.77263116510585e-05,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46417236328125,0.0,0.0,0.0004635711084119,286.4406433105469,294.1499938964844,292.7504577636719,292.2806701660156,293.82958984375,293.0565185546875,285.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888287167996,4.557893173995353e-09,0.000988824176602,-0.0109933018684387,0.0,0.0,0.0,-0.0070723546668887,60.0,10.156343460083008,-0.0,-6.66656490011519e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701232910156,0.0,0.0,9.288724686484784e-05,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690856933594,0.0,0.0,9.781482367543504e-05,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48541259765625,0.0,0.0,7.224572618724778e-05,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4640808105469,0.0,0.0,9.781478001968936e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46099853515625,0.0,0.0,0.0004639907856471,286.4363098144531,294.1499938964844,292.8126525878906,292.3261108398437,293.82049560546875,293.0340576171875,285.92449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897238342091,4.6625516780807175e-09,0.0009897191775962,-0.0112675055861473,0.0,0.0,0.0,-0.0071242391131818,60.0,10.270624160766602,-0.0,-6.678639152823962e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4668884277344,0.0,0.0,9.29525340325199e-05,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4658508300781,0.0,0.0,9.788356692297384e-05,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820861816406,0.0,0.0,7.229649781947955e-05,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608764648437,0.0,0.0,9.788353054318576e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45782470703125,0.0,0.0,0.0004643168940674,286.4319763183594,294.1499938964844,292.8743591308594,292.3708190917969,293.8119201660156,293.01763916015625,285.9257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990419415757,4.743871961920831e-09,0.0009904147591441,-0.0114805614575743,0.0,0.0,0.0,-0.0071645537391304,60.0,10.381095886230469,-0.0,-6.688028975077033e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46368408203125,0.0,0.0,9.299791418015956e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.462646484375,0.0,0.0,9.79313554125838e-05,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.478759765625,0.0,0.0,7.233179348986596e-05,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45770263671875,0.0,0.0,9.793131175683813e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45465087890625,0.0,0.0,0.0004645435838028,286.4277038574219,294.1499938964844,292.9354858398437,292.41473388671875,293.8040466308594,293.0087585449219,285.9270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909028885886,4.800395636550547e-09,0.0009908981155604,-0.0116286501288414,0.0,0.0,0.0,-0.0071925753727555,60.0,10.486884117126465,-0.0,-6.694558862818667e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,9.302842954639344e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45947265625,0.0,0.0,9.796349331736565e-05,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4754943847656,0.0,0.0,7.235552766360343e-05,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4545288085937,0.0,0.0,9.796344966161996e-05,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515075683594,0.0,0.0,0.0004646960296668,286.4234619140625,294.1499938964844,292.9960021972656,292.45782470703125,293.7967834472656,293.00604248046875,285.92840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912282694131,4.838404343843194e-09,0.0009912233799695,-0.0117282308638095,0.0,0.0,0.0,-0.007211419288069,60.0,10.588849067687988,-0.0,-6.698951438011136e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573059082031,0.0,0.0,9.304673585575074e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.456298828125,0.0,0.0,9.798277460504325e-05,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721984863281,0.0,0.0,7.236976671265438e-05,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4513854980469,0.0,0.0,9.798273094929756e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4483947753906,0.0,0.0,0.0004647874739021,286.41925048828125,294.1499938964844,293.0558776855469,292.50006103515625,293.7901306152344,293.0091247558594,285.92987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914231486618,4.861197222538749e-09,0.0009914182592183,-0.0117879463359713,0.0,0.0,0.0,-0.0072227185592055,60.0,10.687101364135742,-0.0,-6.70158684101807e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541320800781,0.0,0.0,9.305745334131645e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.453125,0.0,0.0,9.799405961530284e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4689636230469,0.0,0.0,7.237810496008024e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482727050781,0.0,0.0,9.799401595955716e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452819824219,0.0,0.0,0.0004648409958463,286.4150695800781,294.1499938964844,293.114990234375,292.5413513183594,293.7839660644531,293.0165405273437,285.9313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915372356772,4.874534553778176e-09,0.0009915323462337,-0.0118228895589709,0.0,0.0,0.0,-0.007229330483824,60.0,10.782360076904297,-0.0,-6.70312871875467e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510192871094,0.0,0.0,9.306355059379712e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45001220703125,0.0,0.0,9.800047700991854e-05,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657287597656,0.0,0.0,7.238284160848707e-05,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451599121094,0.0,0.0,9.800043335417286e-05,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44219970703125,0.0,0.0,0.0004648714675568,286.41094970703125,294.1499938964844,293.1733703613281,292.5816650390625,293.7784423828125,293.0292663574219,285.9329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916019625961,4.882116044768736e-09,0.0009915970731526,-0.0118427518755197,0.0,0.0,0.0,-0.0072330883704125,60.0,10.874083518981934,-0.0,-6.704005528490597e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4478759765625,0.0,0.0,9.306950960308312e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468688964844,0.0,0.0,9.800674888538195e-05,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4624938964844,0.0,0.0,7.23874763934873e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44207763671875,0.0,0.0,9.80067125055939e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4391174316406,0.0,0.0,0.0004649012407753,286.4068298339844,294.1499938964844,293.2309265136719,292.6209716796875,293.7733764648437,293.0455017089844,285.9346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.889525229145875e-09,0.000991660519503,-0.0118621634319424,0.0,0.0,0.0,-0.0072367619723081,60.0,10.963384628295898,-0.0,-6.704862443029924e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447631835937,0.0,0.0,9.30772366700694e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437866210937,0.0,0.0,9.801489068195224e-05,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4593200683594,0.0,0.0,7.239348633447662e-05,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389953613281,0.0,0.0,9.801484702620657e-05,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4360656738281,0.0,0.0,0.0004649398324545,286.4027709960937,294.1499938964844,293.28759765625,292.6592102050781,293.7689819335937,293.0660400390625,285.9363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917475981637,4.899141980985178e-09,0.0009917427087202,-0.0118873585015535,0.0,0.0,0.0,-0.0072415289469063,60.0,11.049811363220217,-0.0,-6.70597444241139e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4416809082031,0.0,0.0,9.308858716394752e-05,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407043457031,0.0,0.0,9.802684508031234e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.45611572265625,0.0,0.0,7.240231934702024e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4359436035156,0.0,0.0,9.802680142456666e-05,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330444335937,0.0,0.0,0.0004649965558201,286.39874267578125,294.1499938964844,293.34332275390625,292.69635009765625,293.7650146484375,293.08941650390625,285.9380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913268458750508e-09,0.0009918635478243,-0.0119243692606687,0.0,0.0,0.0,-0.0072485320270061,60.0,11.134248733520508,-0.0,-6.707608690703637e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4386291503906,0.0,0.0,9.31046306504868e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4376525878906,0.0,0.0,9.804373257793486e-05,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4529724121094,0.0,0.0,7.241479033837095e-05,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.43292236328125,0.0,0.0,9.80436961981468e-05,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300231933594,0.0,0.0,0.0004650766786653,286.3947448730469,294.1499938964844,293.3981018066406,292.7322998046875,293.7616271972656,293.1162414550781,285.93994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920391021296,4.933238262339046e-09,0.0009920342126861,-0.0119766891002655,0.0,0.0,0.0,-0.0072584319859743,60.0,11.216259956359863,-0.0,-6.709918665137593e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4355773925781,0.0,0.0,9.312503971159458e-05,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346008300781,0.0,0.0,9.806522575672716e-05,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4498291015625,0.0,0.0,7.24306664778851e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4299011230469,0.0,0.0,9.806518210098147e-05,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270324707031,0.0,0.0,0.0004651786002796,286.3907775878906,294.1499938964844,293.4518737792969,292.76708984375,293.7586975097656,293.1453857421875,285.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586512673727165e-09,0.0009922515600919,-0.0120432674884796,0.0,0.0,0.0,-0.0072710299864411,60.0,11.296443939208984,-0.0,-6.712858890978168e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325256347656,0.0,0.0,9.315012721344829e-05,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4315795898437,0.0,0.0,9.809164475882426e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4467163085937,0.0,0.0,7.245018059620634e-05,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4269104003906,0.0,0.0,9.809160110307856e-05,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4240417480469,0.0,0.0,0.0004653039213735,286.3868408203125,294.1499938964844,293.5045471191406,292.80059814453125,293.7563171386719,293.17724609375,285.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523622699,4.9898933873748774e-09,0.0009925186168402,-0.0121251195669174,0.0,0.0,0.0,-0.0072865183465182,60.0,11.374300956726074,-0.0,-6.716474132417717e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42950439453125,0.0,0.0,9.317887452198192e-05,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285583496094,0.0,0.0,9.812191274249926e-05,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.443603515625,0.0,0.0,7.247253961395472e-05,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239196777344,0.0,0.0,9.81218763627112e-05,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42108154296875,0.0,0.0,0.0004654475487768,286.3829650878906,294.1499938964844,293.5560913085937,292.83282470703125,293.75439453125,293.2112121582031,285.94586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928297949954,5.025697635829829e-09,0.0009928247891366,-0.0122189223766326,0.0,0.0,0.0,-0.0073042674921453,60.0,11.450072288513184,-0.0,-6.72061943873814e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.426513671875,0.0,0.0,9.321105608250946e-05,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4255676269531,0.0,0.0,9.815580415306611e-05,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405212402344,0.0,0.0,7.249756890814751e-05,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42095947265625,0.0,0.0,9.815576049732044e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41815185546875,0.0,0.0,0.0004656082892324,286.37908935546875,294.1499938964844,293.6064758300781,292.8637084960937,293.7529602050781,293.2470397949219,285.9479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931725217029,5.065776687018797e-09,0.0009931675158441,-0.0123239243403077,0.0,0.0,0.0,-0.0073241363279521,60.0,11.523629188537598,-0.0,-6.725260703888125e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4235534667969,0.0,0.0,9.324627899331972e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4225769042969,0.0,0.0,9.819288970902562e-05,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374694824219,0.0,0.0,7.252496288856491e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,9.819285332923756e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41522216796875,0.0,0.0,0.0004657842218875,286.375244140625,294.1499938964844,293.6556091308594,292.8931884765625,293.7518920898437,293.2843017578125,285.9501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109645151435416e-09,0.000993542606011,-0.0124388542026281,0.0,0.0,0.0,-0.0073458841070532,60.0,11.595067024230955,-0.0,-6.730342505534281e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42059326171875,0.0,0.0,9.328483429271728e-05,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4196472167969,0.0,0.0,9.823349682847038e-05,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344177246094,0.0,0.0,7.255495438585058e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41510009765625,0.0,0.0,9.823346044868232e-05,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41229248046875,0.0,0.0,0.0004659768601413,286.3714599609375,294.1499938964844,293.7034606933594,292.9212646484375,293.7513427734375,293.3231811523437,285.9523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939584415405,5.1576733994807e-09,0.0009939533192664,-0.0125646824017167,0.0,0.0,0.0,-0.0073696938343346,60.0,11.663840293884276,-0.0,-6.73590818678349e-08,0.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4176330566406,0.0,0.050000000745058,9.332702757092191e-05,298.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.41668701171875,0.0,0.050000000745058,9.827792382566258e-05,298.7994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4313659667969,0.0,0.050000000745058,7.258776167873293e-05,298.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.41217041015625,0.0,0.050000000745058,9.827788744587453e-05,298.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4093933105469,0.0,0.050000000745058,0.0004661876009777,286.36767578125,285.4460144042969,293.75,292.9478454589844,293.7511291503906,293.3631286621094,285.95465087890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210224696128307e-09,0.0009944025659933,-0.0127023579552769,0.0,0.0,0.0,-0.007395745255053,60.0,11.730382919311523,-0.0,-6.742001090742633e-08,1.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0750732421875,0.6338886022567749,0.050000000745058,0.0408033914864063,298.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.07489013671875,0.6338886022567749,0.050000000745058,0.0429679416120052,298.7668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.07794189453125,0.6338886022567749,0.050000000745058,0.0317359790205955,298.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0739440917969,0.6338886022567749,0.050000000745058,0.0429679378867149,298.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733642578125,0.6338886022567749,0.050000000745058,0.203821375966072,286.0295104980469,285.3891296386719,293.7958679199219,292.9736328125,296.8246765136719,297.5536499023437,286.17681884765625,1.0,0.109705813229084,0.0855925604701042,0.0855925604701042,1.0,1.0,-0.4349000155925751,0.0005774653400294,0.4343225657939911,-0.1306914389133453,0.0,0.0,0.0,10.190862655639648,60.0,1401.3045654296875,0.0,12.266469955444336,1.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.70294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76397705078125,0.6314812898635864,0.050000000745058,0.0452334843575954,298.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.76397705078125,0.6314812898635864,0.050000000745058,0.0476330406963825,298.712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7641296386719,0.6314812898635864,0.050000000745058,0.035181600600481,298.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.763916015625,0.6314812898635864,0.050000000745058,0.0476330406963825,298.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7638854980469,0.6314812898635864,0.050000000745058,0.2259506285190582,286.87139892578125,285.3322448730469,293.8417358398437,292.99932861328125,297.2493896484375,298.6400146484375,287.674560546875,1.0,0.1210847124457359,0.1711851209402084,0.1711851209402084,1.0,1.0,-0.4819826185703277,0.0180870313197374,0.4638955891132355,-0.1241050064563751,0.0,0.0,0.0,12.505389213562012,60.0,2910.817138671875,0.0,16.677860260009766,1.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.27545166015625,0.5988513231277466,0.050000000745058,0.0455358140170574,298.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.27545166015625,0.5988513231277466,0.050000000745058,0.047951404005289,298.6728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.27545166015625,0.5988513231277466,0.050000000745058,0.0354167446494102,298.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.27545166015625,0.5988513231277466,0.050000000745058,0.047951404005289,298.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.27545166015625,0.5988513231277466,0.050000000745058,0.2274608165025711,288.4239501953125,285.2753295898437,293.8876342773437,293.02496337890625,297.2415771484375,298.6528625488281,289.0984191894531,1.0,0.1312982141971588,0.2567777037620544,0.2567777037620544,1.0,1.0,-0.4851929247379303,0.0368692018091678,0.4483237266540527,-0.1060239002108573,0.0,0.0,0.0,16.252647399902344,60.0,3034.206787109375,0.0,19.961450576782227,1.0,281.29693603515625,283.7960510253906,295.2749938964844,296.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.521570273609587e-21,3.760785136804793e-21,3.760785136804793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906640,298.64617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.03759765625,0.5710545182228088,0.050000000745058,0.045680321753025,298.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03759765625,0.5710545182228088,0.050000000745058,0.0481035783886909,298.6477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.03759765625,0.5710545182228088,0.050000000745058,0.0355291366577148,298.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.03759765625,0.5710545182228088,0.050000000745058,0.0481035783886909,298.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03759765625,0.5710545182228088,0.050000000745058,0.2281826585531234,290.2882385253906,285.2183837890625,293.9335632324219,293.0505065917969,297.2346496582031,298.6231384277344,292.8471069335937,1.0,0.1405844688415527,0.3423702418804168,0.3423702418804168,1.0,1.0,-0.4867330193519592,0.0680515021085739,0.4186815321445465,-0.0752133876085281,1.0,1.0,0.0,20.031644821166992,60.0,-4214.13818359375,0.0,23.184633255004883,1.0,298.9871520996094,291.10333251953125,296.1310119628906,297.1077880859375,293.1499938964844,293.1499938964844,283.1499938964844,1472.23291015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0512892566621303,1.0,0.0,0.0,0.8013616800308228,0.8013671040534973,6.241491945502275e-08,4.226863861083984,4.226853847503662,1.0111760275322013e-05,0.0,0.0,0.0,5812.01416015625,0.0,16.566978454589844,1889.4149169921875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.45367431640625,0.5492721796035767,0.050000000745058,0.0458176955580711,298.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,294.45367431640625,0.5492721796035767,0.050000000745058,0.0482482425868511,298.6485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.45367431640625,0.5492721796035767,0.050000000745058,0.0356359854340553,298.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.45367431640625,0.5492721796035767,0.050000000745058,0.0482482425868511,298.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,294.45367431640625,0.5492721796035767,0.050000000745058,0.2288688868284225,294.8367614746094,285.1614074707031,293.9794921875,293.075927734375,297.2458190917969,298.6164855957031,295.5448608398437,1.0,0.1489834189414978,0.4279628098011017,0.4279628098011017,1.0,1.0,-0.4881969094276428,0.1093088611960411,0.3788880407810211,-0.0343504436314106,1.0,1.0,0.0,23.71012687683105,60.0,3285.1728515625,0.0,26.33529090881348,1.0,291.5134582519531,296.34136962890625,297.8819580078125,299.7276611328125,293.1499938964844,293.1499938964844,283.1499938964844,2255.805908203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3114295601844787,1.0,0.0,0.0,1.0003949403762815,1.000396966934204,6.769426619257501e-08,4.264749050140381,4.264739513397217,9.795954611035995e-06,0.0,0.0,0.0,8436.9541015625,0.0,30.7249813079834,1895.2769775390625,0.0,134.49655151367188,0.2549719512462616,1.0,0.0,3.0,1.0,0.0
17906760,298.66656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.93658447265625,0.5324861407279968,0.050000000745058,0.045948963612318,298.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.93658447265625,0.5324861407279968,0.050000000745058,0.0483864694833755,298.6478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.93658447265625,0.5324861407279968,0.050000000745058,0.0357380807399749,298.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.93658447265625,0.5324861407279968,0.050000000745058,0.0483864694833755,298.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.93658447265625,0.5324861407279968,0.050000000745058,0.2295245826244354,292.57037353515625,285.1044311523437,294.02545166015625,293.10125732421875,297.15350341796875,298.6218566894531,289.5781555175781,1.0,0.1565420031547546,0.5423702597618103,0.5423702597618103,0.800000011920929,1.0,-0.4895956516265869,0.1662101447582245,0.3233855068683624,0.0221057143062353,1.0,1.0,0.0,27.228992462158203,60.0,15133.0439453125,0.0,29.364547729492188,1.0,282.78076171875,288.70361328125,298.4168701171875,301.0295104980469,293.1499938964844,293.1499938964844,283.1499938964844,3593.184814453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5844044089317322,1.0,0.0,0.0,1.2625941038131714,1.262596845626831,1.0641381464893129e-07,4.2658891677856445,4.2658796310424805,9.786226655705832e-06,0.0,0.0,0.0,6487.474609375,0.0,61.6125602722168,1895.432373046875,0.0,845.645751953125,0.321591317653656,1.0,0.0,3.0,1.0,0.0
17906820,298.6377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.96612548828125,0.5196422338485718,0.050000000745058,0.0460723154246807,298.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.96612548828125,0.5196422338485718,0.050000000745058,0.0485163666307926,298.6185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.96612548828125,0.5196422338485718,0.050000000745058,0.0358340218663215,298.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.96612548828125,0.5196422338485718,0.050000000745058,0.0485163666307926,298.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.96612548828125,0.5196422338485718,0.050000000745058,0.2301407605409622,287.53436279296875,285.0474548339844,294.0714111328125,293.1264953613281,296.62518310546875,298.6006774902344,286.00079345703125,1.0,0.1633184552192688,0.6567776799201965,0.6567776799201965,0.6000000238418579,1.0,-0.4909099340438843,0.2294704765081405,0.2614394426345825,0.0849134102463722,1.0,1.0,0.0,30.53719139099121,60.0,12500.095703125,0.0,32.237518310546875,1.0,282.8257141113281,285.1405639648437,297.4098815917969,299.30596923828125,293.1499938964844,293.1499938964844,283.1499938964844,6683.6298828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655853986740112,1.0,0.0,0.0,1.456352710723877,1.4563567638397217,1.4152429628211396e-07,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,0.0,4973.7099609375,0.0,100.23185729980467,1895.43701171875,0.0,1350.47021484375,0.3761119246482849,1.0,0.0,3.0,1.0,0.0
