time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17906880,298.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.5097829699516296,0.050000000745058,0.0461863838136196,298.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.5097829699516296,0.050000000745058,0.0486364848911762,298.5788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.5097829699516296,0.050000000745058,0.0359227433800697,298.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.5097829699516296,0.050000000745058,0.0486364848911762,298.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.5097829699516296,0.050000000745058,0.2307105362415313,285.4908752441406,284.9904479980469,294.11737060546875,293.151611328125,295.6729431152344,298.5609436035156,285.097412109375,1.0,0.1693762242794037,0.7711851000785828,0.7711851000785828,0.4000000059604645,1.0,-0.4921250939369201,0.3493533730506897,0.1427717208862304,0.2041011899709701,1.0,1.0,0.0,33.60487365722656,60.0,11121.798828125,0.0,34.93229675292969,1.0,283.0502624511719,284.7323608398437,296.45526123046875,297.84552001953125,293.1499938964844,293.1499938964844,283.1499938964844,9489.1064453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6434792280197144,1.0,0.0,0.0,1.586018443107605,1.586023449897766,1.6784559875304694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4161.51513671875,0.0,134.53794860839844,1895.4371337890625,0.0,1196.4735107421875,0.4199405014514923,1.0,0.0,3.0,1.0,0.0
17906940,298.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.5020206570625305,0.050000000745058,0.0462916977703571,298.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.5020206570625305,0.050000000745058,0.0487473867833614,298.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.5020206570625305,0.050000000745058,0.0360046550631523,298.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.5020206570625305,0.050000000745058,0.0487473867833614,298.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.5020206570625305,0.050000000745058,0.2312366217374801,284.9942321777344,284.95001220703125,294.163330078125,293.1766357421875,294.6409912109375,298.51690673828125,284.9134521484375,1.0,0.1747723817825317,0.8855925798416138,0.8855925798416138,0.2000000029802322,1.0,-0.493247777223587,0.4564599692821502,0.0367878079414367,0.3105781674385071,0.7995027303695679,0.7995027303695679,0.0,36.4380111694336,60.0,11265.6826171875,-0.0,37.43526840209961,1.0,283.1591186523437,284.72430419921875,295.92462158203125,297.060791015625,293.1499938964844,293.1499938964844,283.1499938964844,13469.4091796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5872049927711487,1.0,0.0,0.0,1.6950489282608032,1.69505512714386,1.917157987918472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4348.46826171875,0.0,173.3766326904297,1895.4371337890625,0.0,860.0436401367188,0.4498817324638366,1.0,0.0,3.0,1.0,0.0
17907000,298.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.4957159459590912,0.050000000745058,0.0463888831436634,298.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.4957159459590912,0.050000000745058,0.0488497279584407,298.5082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.4957159459590912,0.050000000745058,0.0360802412033081,298.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.4957159459590912,0.050000000745058,0.0488497279584407,298.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.4957159459590912,0.050000000745058,0.2317220866680145,284.89208984375,284.95001220703125,294.20928955078125,293.2015380859375,294.2226257324219,298.4770812988281,284.8768310546875,1.0,0.1795606613159179,1.0,1.0,0.0,1.0,-0.4942835569381714,0.4942818284034729,1.7292630900556103e-06,0.3481181859970093,0.7250040769577026,0.7250040769577026,0.0,39.04412078857422,60.0,11664.154296875,-0.0,39.738548278808594,1.0,283.206298828125,284.732666015625,295.72125244140625,296.7410888671875,293.1499938964844,293.1499938964844,283.1499938964844,15804.0361328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5257107019424438,1.0,0.0,0.0,1.8194146156311035,1.8194217681884768,2.2088018170052242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4662.65185546875,0.0,215.47227478027344,1895.4371337890625,0.0,592.4232788085938,0.4687749147415161,1.0,0.0,3.0,1.0,0.0
17907060,298.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.4904696047306061,0.050000000745058,0.0464776419103145,298.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.4904696047306061,0.050000000745058,0.0489431954920291,298.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.4904696047306061,0.050000000745058,0.0361492745578289,298.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.4904696047306061,0.050000000745058,0.0489431954920291,298.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.4904696047306061,0.050000000745058,0.232165440917015,284.880615234375,284.95001220703125,294.2552795410156,293.2262878417969,294.2455749511719,298.44317626953125,284.8891906738281,1.0,0.1837977319955825,1.0,1.0,0.0,1.0,-0.4952293336391449,0.4952289760112762,3.519414235597651e-07,0.3489899337291717,0.6946964859962463,0.6946964859962463,0.0,41.419246673583984,60.0,11626.6708984375,-0.0,41.84147644042969,1.0,283.2272644042969,284.76220703125,295.7089538574219,296.6560974121094,293.1499938964844,293.1499938964844,283.1499938964844,18787.142578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4710101783275604,1.0,0.0,0.0,1.7990199327468872,1.7990275621414185,2.1595603527657659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4693.7392578125,0.0,220.60757446289065,1895.4371337890625,0.0,425.5281982421875,0.471886396408081,1.0,0.0,3.0,1.0,0.0
17907120,298.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.4859978556632995,0.050000000745058,0.0465578772127628,298.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.4859978556632995,0.050000000745058,0.0490276888012886,298.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.4859978556632995,0.050000000745058,0.036211684346199,298.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.4859978556632995,0.050000000745058,0.0490276888012886,298.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.4859978556632995,0.050000000745058,0.2325662523508072,284.9039306640625,284.95001220703125,294.3012390136719,293.2509460449219,294.2909851074219,298.4147033691406,284.9171142578125,1.0,0.1875394880771637,1.0,1.0,0.0,1.0,-0.4960843622684479,0.4960840046405792,3.523927603055199e-07,0.3497941195964813,0.6904459595680237,0.6904459595680237,0.0,43.56657028198242,48.0,11698.3330078125,-0.0,43.74949645996094,1.0,283.2369689941406,284.7909545898437,295.7973937988281,296.7040405273437,293.1499938964844,293.1499938964844,283.1499938964844,19652.515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4281840622425079,1.0,0.0,0.0,1.7920143604278564,1.7920221090316772,2.142774064850528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4771.017578125,0.0,221.75572204589844,1895.4371337890625,0.0,328.45458984375,0.4700064063072204,1.0,0.0,3.0,1.0,0.0
17907180,298.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.4839963316917419,0.050000000745058,0.0465947054326534,298.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.4839963316917419,0.050000000745058,0.0490664690732955,298.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.4839963316917419,0.050000000745058,0.0362403281033039,298.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.4839963316917419,0.050000000745058,0.0490664690732955,298.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.4839963316917419,0.050000000745058,0.2327502071857452,284.9283447265625,284.95001220703125,294.3471984863281,293.27545166015625,294.3368225097656,298.39111328125,284.9383850097656,1.0,0.1889121085405349,1.0,1.0,0.0,1.0,-0.4964770078659057,0.4964766502380371,3.528034255850798e-07,0.3502572476863861,0.6958386898040771,0.6958386898040771,0.0,44.55308532714844,48.0,11753.955078125,-0.0,44.62817001342773,1.0,283.2411193847656,284.8109436035156,295.935791015625,296.825927734375,293.1499938964844,293.1499938964844,283.1499938964844,19118.521484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4000623822212219,1.0,0.0,0.0,1.78655743598938,1.7865650653839111,2.129743990053612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4834.2158203125,0.0,218.21812438964844,1895.4371337890625,0.0,275.787353515625,0.4704528450965881,1.0,0.0,3.0,1.0,0.0
17907240,298.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.4837405979633331,0.050000000745058,0.0465994365513324,298.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.4837405979633331,0.050000000745058,0.0490714497864246,298.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.4837405979633331,0.050000000745058,0.0362440049648284,298.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.4837405979633331,0.050000000745058,0.0490714497864246,298.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.4837405979633331,0.050000000745058,0.2327738255262375,284.9446105957031,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.37139892578125,284.9495849609375,1.0,0.1889644861221313,1.0,1.0,0.0,1.0,-0.4965274930000305,0.4965271353721618,3.529229957166536e-07,0.3504655659198761,0.7022876143455505,0.7022876143455505,0.0,44.68129348754883,36.0,11829.744140625,-0.0,44.74239349365234,1.0,283.2425537109375,284.816162109375,296.0867614746094,296.9776916503906,293.1499938964844,293.1499938964844,283.1499938964844,18688.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3851433396339416,1.0,0.0,0.0,1.7972127199172974,1.7972203493118286,2.155223768340875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4900.1689453125,0.0,219.71829223632807,1895.4371337890625,0.0,250.31788635253903,0.4690251648426056,1.0,0.0,3.0,1.0,0.0
17907300,298.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.4849717020988464,0.050000000745058,0.0465767048299312,298.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.4849717020988464,0.050000000745058,0.049047514796257,298.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.4849717020988464,0.050000000745058,0.0362263284623622,298.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.4849717020988464,0.050000000745058,0.049047514796257,298.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.4849717020988464,0.050000000745058,0.2326602935791015,284.95220947265625,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.3551940917969,284.9549560546875,1.0,0.1877611428499221,1.0,1.0,0.0,1.0,-0.4962854087352752,0.4962850511074066,3.527943306380621e-07,0.3504575788974762,0.7070115208625793,0.7070115208625793,0.0,44.075225830078125,36.0,11836.7490234375,-0.0,44.20219421386719,1.0,283.2429504394531,284.8197021484375,296.2266540527344,297.1287536621094,293.1499938964844,293.1499938964844,283.1499938964844,18113.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3816039264202118,1.0,0.0,0.0,1.7936418056488037,1.793649196624756,2.146667696933946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4920.9296875,0.0,216.571517944336,1895.4371337890625,0.0,244.466537475586,0.469273030757904,1.0,0.0,3.0,1.0,0.0
17907360,298.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.4874877631664276,0.050000000745058,0.0465307720005512,298.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.4874877631664276,0.050000000745058,0.0489991419017314,298.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.4874877631664276,0.050000000745058,0.0361905992031097,298.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.4874877631664276,0.050000000745058,0.0489991419017314,298.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.4874877631664276,0.050000000745058,0.2324308305978775,284.9567565917969,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.3418884277344,284.9582824707031,1.0,0.1854768246412277,1.0,1.0,0.0,1.0,-0.4957960844039917,0.495795726776123,3.524562544043875e-07,0.3502673804759979,0.7116100192070007,0.7116100192070007,0.0,42.848594665527344,25.0,11874.87890625,-0.0,43.11050415039063,1.0,283.24298095703125,284.8197021484375,296.33843994140625,297.2591552734375,293.1499938964844,293.1499938964844,283.1499938964844,17825.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3853658437728882,1.0,0.0,0.0,1.8005131483078003,1.8005205392837524,2.1631466040616945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4956.03271484375,0.0,217.49282836914065,1895.4371337890625,0.0,250.6879119873047,0.4701296985149383,1.0,0.0,3.0,1.0,0.0
17907420,298.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7527869343757629,0.1610598862171173,0.1359469443559646,298.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.5110634565353394,0.050000000745058,0.0486192367970943,298.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.7014190554618835,0.1589726507663726,0.0848762840032577,298.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.5110634565353394,0.050000000745058,0.0486192367970943,298.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.5110634565353394,0.050000000745058,0.2306287139654159,285.01885986328125,284.95001220703125,294.5308837890625,293.3721008300781,294.5226745605469,298.30889892578125,285.11968994140625,1.0,0.1847269386053085,1.0,1.0,0.0,1.0,-0.6583566665649414,0.6583561301231384,5.024393203711952e-07,0.4727828800678253,0.7596645355224609,0.7596645355224609,0.0,34.52296829223633,25.0,14347.2802734375,-0.0,54.97171401977539,1.0,283.24249267578125,285.02862548828125,296.4303894042969,297.4090576171875,293.1499938964844,293.1499938964844,283.1499938964844,16713.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3945403695106506,1.0,0.0,0.0,1.827061891555786,1.8270692825317385,2.2274087996265735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5272.4833984375,0.0,221.10836791992188,1895.4371337890625,0.0,266.1951599121094,0.4749365746974945,1.0,0.0,3.0,1.0,0.0
17907480,298.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.348388671875,0.8006719350814819,0.1555236876010894,0.1424208581447601,298.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.323486328125,0.7198469638824463,0.1515893936157226,0.1082450225949287,298.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3477478027344,0.7966858148574829,0.1550429165363311,0.1091716960072517,298.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823486328125,0.5382683873176575,0.050000000745058,0.048334527760744,298.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823486328125,0.5382683873176575,0.050000000745058,0.2292781919240951,285.33502197265625,284.95001220703125,294.5767822265625,293.3959045410156,294.56988525390625,298.21441650390625,285.4263610839844,1.0,0.1839091032743454,1.0,1.0,0.0,1.0,-0.7649316787719727,0.7649310231208801,6.165024046822509e-07,0.5566025376319885,1.0,1.0,0.0,28.300439834594727,28.0,16992.759765625,-0.0,62.38024139404297,1.0,283.23809814453125,285.243896484375,296.56414794921875,297.6795349121094,293.1499938964844,293.1499938964844,283.1499938964844,11739.1240234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4165110290050506,1.0,0.0,0.0,1.978285789489746,1.9782930612564087,2.611388367768086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5443.525390625,0.0,248.8241729736328,1895.4371337890625,0.0,305.7345275878906,0.5068037509918213,1.0,0.0,3.0,1.0,0.0
17907540,298.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.539306640625,0.8092575073242188,0.154455080628395,0.1399672180414199,298.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5387878417969,0.7979307174682617,0.1484505087137222,0.1414140164852142,298.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53924560546875,0.8079363703727722,0.1534507870674133,0.1083301603794097,298.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054016113281,0.5488619208335876,0.050000000745058,0.0482500158250331,298.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054016113281,0.5488619208335876,0.050000000745058,0.228877305984497,285.535400390625,284.95001220703125,294.62261962890625,293.4195251464844,294.6162109375,298.1329650878906,285.5614013671875,1.0,0.184419497847557,1.0,1.0,0.0,1.0,-0.8002421259880066,0.8002414703369141,6.578964644177177e-07,0.585730791091919,1.0,1.0,0.0,26.528356552124023,28.0,18202.427734375,-0.0,65.36431884765625,1.0,283.2308349609375,285.29815673828125,296.7034912109375,297.9588317871094,293.1499938964844,293.1499938964844,283.1499938964844,12819.1220703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4510674774646759,1.0,0.0,0.0,2.104111909866333,2.1041200160980225,2.954139688426949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5551.990234375,0.0,297.39892578125,1895.4371337890625,0.0,377.3293151855469,0.5329698920249939,1.0,0.0,3.0,1.0,0.0
17907600,298.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997009277344,0.8510491251945496,0.1559434980154037,0.1400206089019775,297.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5991516113281,0.836962878704071,0.1460396647453308,0.1399043351411819,298.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.599609375,0.8486082553863525,0.1541575193405151,0.1079377606511116,298.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5981750488281,0.8205581307411194,0.1478285789489746,0.1312889605760574,297.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5818786621094,0.5845498442649841,0.050000000745058,0.2278140634298324,285.597900390625,284.95001220703125,294.66845703125,293.4429931640625,294.6626892089844,298.0792236328125,285.63092041015625,1.0,0.1867459863424301,1.0,1.0,0.0,1.0,-0.8963540196418762,0.8963532447814941,7.776233132972266e-07,0.6634010076522827,1.0,1.0,0.0,21.880088806152344,25.0,20165.044921875,-0.0,74.45978546142578,1.0,283.2253723144531,285.33258056640625,296.77911376953125,298.158935546875,293.1499938964844,293.1499938964844,283.1499938964844,11650.681640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.487807959318161,1.0,0.0,0.0,2.2735238075256348,2.2735328674316406,3.448993766141939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5664.95751953125,0.0,359.71990966796875,1895.4371337890625,0.0,470.9060974121094,0.5687373280525208,1.0,0.0,3.0,1.0,0.0
17907660,298.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757873535156,0.8617292642593384,0.1631708443164825,0.0810402706265449,297.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7755432128906,0.8617292642593384,0.1476289927959442,0.0853393003344535,298.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.77593994140625,0.8617292642593384,0.1594365686178207,0.0630313232541084,297.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7756042480469,0.8617292642593384,0.1468360871076584,0.0853393003344535,297.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.9694082140922546,0.1359829306602478,0.5629093647003174,285.7908630371094,284.95001220703125,294.7142639160156,293.4662780761719,294.7093811035156,298.0638122558594,285.84722900390625,1.0,0.1911767125129699,1.0,1.0,0.0,1.0,-1.0532861948013306,1.0532852411270142,1.0008292292695842e-06,0.7906898260116577,1.0,1.0,0.0,13.31557846069336,25.0,23010.568359375,-0.0,90.50684356689452,1.0,283.2209777832031,285.4905090332031,296.8185729980469,298.3550720214844,293.1499938964844,293.1499938964844,283.1499938964844,13153.404296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5238859057426453,1.0,0.0,0.0,2.4010872840881348,2.401097297668457,3.84688547683254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5825.8974609375,0.0,424.5115661621094,1895.4371337890625,0.0,585.8966674804688,0.5954213738441467,1.0,0.0,3.0,1.0,0.0
17907720,298.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861083984375,0.8886510133743286,0.1723780184984207,0.0981413125991821,297.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858642578125,0.8886510133743286,0.151572585105896,0.1033474653959274,298.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861389160156,0.8886510133743286,0.1660281717777252,0.0763321220874786,297.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858337402344,0.8886540532112122,0.1483830958604812,0.1033484861254692,297.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829040527344,0.9599670171737672,0.1340394169092178,0.604581356048584,285.88348388671875,284.95001220703125,294.7600402832031,293.4894104003906,294.75506591796875,298.0672607421875,285.86895751953125,1.0,0.1934852749109268,1.0,1.0,0.0,1.0,-1.0408740043640137,1.0408730506896973,9.823824029808748e-07,0.7813729047775269,1.0,1.0,0.0,14.213226318359377,45.0,23226.798828125,-0.0,101.70736694335938,1.0,283.21832275390625,285.4566955566406,296.8331604003906,298.4797668457031,293.1499938964844,293.1499938964844,283.1499938964844,14003.9306640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5583145618438721,1.0,0.0,0.0,2.492579221725464,2.4925899505615234,4.145637149122194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5860.634765625,0.0,474.0378723144531,1895.4371337890625,0.0,722.1376953125,0.6208302974700928,1.0,0.0,3.0,1.0,0.0
17907780,298.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87567138671875,0.870430588722229,0.1809365600347519,0.0863010138273239,297.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8756408691406,0.870430588722229,0.1560708433389663,0.0908791199326515,298.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87567138671875,0.870430588722229,0.1725362688302993,0.0671230107545852,297.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8756408691406,0.870430588722229,0.1507925391197204,0.0908791199326515,297.8011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764953613281,0.972277820110321,0.1318118423223495,0.5870019793510437,285.8771057128906,284.95001220703125,294.8057861328125,293.5123291015625,294.8011169433594,298.05377197265625,285.8849792480469,1.0,0.1999083757400512,1.0,1.0,0.0,1.0,-1.1009145975112915,1.1009135246276855,1.0756773463072022e-06,0.8290559649467468,1.0,1.0,0.0,14.253297805786133,45.0,24442.1328125,-0.0,103.336181640625,1.0,283.21533203125,285.4612731933594,296.7999267578125,298.5211486816406,293.1499938964844,293.1499938964844,283.1499938964844,15256.0322265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5841633081436157,1.0,0.0,0.0,2.5974550247192383,2.597466468811035,4.501833075210017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5915.67431640625,0.0,536.6868896484375,1895.4371337890625,0.0,844.4171142578125,0.6431573629379272,1.0,0.0,3.0,1.0,0.0
17907840,298.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190368652344,0.8836013078689575,0.1873993724584579,0.0947332680225372,297.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190368652344,0.8836013078689575,0.1600445359945297,0.0997586920857429,298.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190368652344,0.8836013078689575,0.177440732717514,0.073681429028511,297.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190368652344,0.8836013078689575,0.1532117873430252,0.0997586920857429,297.7396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92071533203125,0.9572483897209167,0.1298629492521286,0.5886292457580566,285.9221496582031,284.95001220703125,294.8514709472656,293.5350952148437,294.8470153808594,298.04058837890625,285.93365478515625,1.0,0.2083564847707748,1.0,1.0,0.0,1.0,-1.1474604606628418,1.1474592685699463,1.1522997738211416e-06,0.8665640950202942,1.0,1.0,0.0,15.401076316833496,65.0,25446.927734375,-0.0,116.2786636352539,1.0,283.21356201171875,285.4884033203125,296.76025390625,298.5402526855469,293.1499938964844,293.1499938964844,283.1499938964844,16042.146484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031391024589539,1.0,0.0,0.0,2.6678121089935303,2.6678242683410645,4.7490178189946164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5965.97119140625,0.0,581.2086181640625,1895.4371337890625,0.0,946.4205322265624,0.6639034152030945,1.0,0.0,3.0,1.0,0.0
17907900,298.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9644775390625,0.8994510173797607,0.1913435757160186,0.1058042645454406,297.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9644775390625,0.8994510173797607,0.1625329256057739,0.1114169806241989,298.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9644775390625,0.8994510173797607,0.1803610622882843,0.0822922065854072,297.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647827148437,0.928392231464386,0.1542509645223617,0.1213223412632942,297.6920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651184082031,0.932624340057373,0.1289164721965789,0.5822655558586121,285.9668273925781,284.95001220703125,294.89715576171875,293.55767822265625,294.89288330078125,298.01141357421875,285.979248046875,1.0,0.2186884135007858,1.0,1.0,0.0,1.0,-1.2038072347640991,1.203805923461914,1.2496094541347702e-06,0.911764919757843,1.0,1.0,0.0,16.887990951538086,65.0,26574.7890625,-0.0,134.07476806640625,1.0,283.2113952636719,285.50787353515625,296.7328796386719,298.5707092285156,293.1499938964844,293.1499938964844,283.1499938964844,17130.10546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6180372834205627,1.0,0.0,0.0,2.7567920684814453,2.756805181503296,5.071090640740294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6026.4287109375,0.0,641.3255004882812,1895.4371337890625,0.0,1033.787353515625,0.6823787093162537,1.0,0.0,3.0,1.0,0.0
17907960,298.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0356750488281,0.9131070971488952,0.1941962391138076,0.1159305498003959,297.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361328125,0.9363210201263428,0.163971871137619,0.130268856883049,298.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0356750488281,0.9131070971488952,0.1823814958333969,0.0901682078838348,297.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0375061035156,0.9735171794891356,0.1522929221391677,0.1453438252210617,297.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0358581542969,0.9135656952857972,0.1286742538213729,0.5798682570457458,286.0391540527344,284.95001220703125,294.9427795410156,293.5800476074219,294.9387512207031,297.9723815917969,286.0560302734375,1.0,0.2311666309833526,1.0,1.0,0.0,1.0,-1.274433135986328,1.274431824684143,1.379130139866902e-06,0.9684720635414124,1.0,1.0,0.0,18.59117889404297,85.0,27891.9921875,-0.0,158.2990264892578,1.0,283.2096862792969,285.5561828613281,296.7247619628906,298.62615966796875,293.1499938964844,293.1499938964844,283.1499938964844,18040.767578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306319832801819,1.0,0.0,0.0,2.829120635986328,2.829134464263916,5.340676807463751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6103.810546875,0.0,693.1400756835938,1895.4371337890625,0.0,1112.2760009765625,0.7014927268028259,1.0,0.0,3.0,1.0,0.0
17908020,298.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1230773925781,0.9402770400047302,0.1954570412635803,0.1373830437660217,297.8099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239624023437,0.9640480875968932,0.1627428829669952,0.1549645215272903,297.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1233825683594,0.94446462392807,0.1829973757266998,0.1081111580133438,297.7428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1232604980469,0.9387369751930236,0.1513047814369201,0.1440531909465789,297.62322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214904785156,0.8839870691299438,0.1287633329629898,0.579778790473938,286.125732421875,284.95001220703125,294.98834228515625,293.60223388671875,294.98455810546875,297.9261169433594,286.1434936523437,1.0,0.2453214526176452,1.0,1.0,0.0,1.0,-1.3491991758346558,1.3491976261138916,1.5255302514560751e-06,1.0283938646316528,1.0,1.0,0.0,21.201623916625977,85.0,29368.53125,-0.0,188.7404022216797,1.0,283.20806884765625,285.6126403808594,296.7349548339844,298.7095642089844,293.1499938964844,293.1499938964844,283.1499938964844,19033.05078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431151032447815,1.0,0.0,0.0,2.905883312225342,2.905897855758667,5.63442597467656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6197.70068359375,0.0,751.10595703125,1895.4371337890625,0.0,1194.03173828125,0.7177445292472839,1.0,0.0,3.0,1.0,0.0
17908080,297.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2298278808594,0.9797918796539308,0.1936081200838089,0.175470158457756,297.7612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284545898437,0.9180800914764404,0.1621066033840179,0.1541713178157806,297.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.22955322265625,0.957420527935028,0.1805114895105362,0.127176746726036,297.7030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2276916503906,0.8949694037437439,0.1511265039443969,0.1436134874820709,297.5950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2255554199219,0.8484817147254944,0.1289821118116378,0.5809251070022583,286.2308654785156,284.95001220703125,295.03387451171875,293.6242370605469,295.0303039550781,297.8656005859375,286.24932861328125,1.0,0.2609581053256988,1.0,1.0,0.0,1.0,-1.4273695945739746,1.427367925643921,1.6890489860088564e-06,1.0908856391906738,1.0,1.0,0.0,24.8863525390625,103.0,30827.611328125,-0.0,224.7673797607422,1.0,283.20709228515625,285.6882629394531,296.7554626464844,298.8086242675781,293.1499938964844,293.1499938964844,283.1499938964844,19703.404296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560919880867004,1.0,0.0,0.0,2.9566140174865723,2.956629037857056,5.832873739564093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6295.97412109375,0.0,791.1349487304688,1895.4371337890625,0.0,1282.978515625,0.7333340048789978,1.0,0.0,3.0,1.0,0.0
17908140,297.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2502136230469,0.856914758682251,0.1915991157293319,0.1737534999847412,297.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.25054931640625,0.8120648264884949,0.1622478812932968,0.1543760746717453,297.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2503356933594,0.8391681909561157,0.17997507750988,0.1266032606363296,297.67120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2507019042969,0.7933403253555298,0.1514935493469238,0.1441145241260528,297.56756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2510681152344,0.7523888349533081,0.1290932893753051,0.5838080644607544,286.2500305175781,284.95001220703125,295.079345703125,293.64599609375,295.0757751464844,297.8095703125,286.2455444335937,1.0,0.2745567560195923,1.0,1.0,0.0,1.0,-1.4193817377090454,1.4193800687789917,1.6725548448448535e-06,1.085227370262146,1.0,1.0,0.0,36.46689987182617,103.0,31061.294921875,-0.0,251.1463165283203,1.0,283.2056579589844,285.6616516113281,296.7742919921875,298.8875732421875,293.1499938964844,293.1499938964844,283.1499938964844,20685.99609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688944101333618,1.0,0.0,0.0,3.0294389724731445,3.029454708099365,6.123754019426997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6328.87255859375,0.0,851.0467529296875,1895.4371337890625,0.0,1374.4566650390625,0.7473605275154114,1.0,0.0,3.0,1.0,0.0
17908200,297.8536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2320251464844,0.8064906001091003,0.1920367032289505,0.1736084818840026,297.6934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23223876953125,0.7627845406532288,0.1629224270582199,0.1551920771598816,297.7989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2320861816406,0.7896987199783325,0.1806242018938064,0.1269887834787368,297.6451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323608398437,0.7462573051452637,0.1522166281938552,0.1450509428977966,297.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2326354980469,0.7095140814781189,0.1292635053396225,0.5863909125328064,286.2319030761719,284.95001220703125,295.1247863769531,293.6675720214844,295.1212158203125,297.7718200683594,286.2297058105469,1.0,0.2880342304706573,1.0,1.0,0.0,1.0,-1.4248714447021484,1.4248697757720947,1.6842883496792638e-06,1.08952796459198,1.0,1.0,0.0,46.883697509765625,91.0,31305.1640625,-0.0,278.6471862792969,1.0,283.2047119140625,285.63916015625,296.7740478515625,298.914794921875,293.1499938964844,293.1499938964844,283.1499938964844,21348.9765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783290505409241,1.0,0.0,0.0,3.0776023864746094,3.0776188373565674,6.320018428596086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6343.06298828125,0.0,892.2866821289062,1895.4371337890625,0.0,1444.107666015625,0.7619306445121765,1.0,0.0,3.0,1.0,0.0
17908260,297.8240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2177124023437,0.782069742679596,0.1935719102621078,0.1747321933507919,297.66845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2178955078125,0.7411293983459473,0.163895308971405,0.1562374383211136,297.76959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2177734375,0.7660490870475769,0.1818356066942215,0.1278303563594818,297.6227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.21795654296875,0.7259035110473633,0.1531420648097992,0.1460987478494644,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2182006835937,0.6866850852966309,0.1295310407876968,0.588663637638092,286.2176208496094,284.95001220703125,295.170166015625,293.6889343261719,295.1666259765625,297.74346923828125,286.2161560058594,1.0,0.296625405550003,1.0,1.0,0.0,1.0,-1.4324703216552734,1.4324686527252195,1.700685174910177e-06,1.0955471992492676,1.0,1.0,0.0,53.94597625732422,91.0,31635.0390625,-0.0,299.125,1.0,283.2037048339844,285.6166076660156,296.76983642578125,298.931396484375,293.1499938964844,293.1499938964844,283.1499938964844,22180.98046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849362850189209,1.0,0.0,0.0,3.136998414993286,3.1370153427124023,6.566318120349024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6363.45361328125,0.0,944.9522094726562,1895.4371337890625,0.0,1493.96142578125,0.7740890383720398,1.0,0.0,3.0,1.0,0.0
17908320,297.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2148132324219,0.77036052942276,0.1957016140222549,0.1765427142381668,297.6472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2148132324219,0.7303887009620667,0.1650845408439636,0.1574389636516571,297.7455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2148132324219,0.7544777393341064,0.1833848059177398,0.1289253234863281,297.6033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2148132324219,0.7151921987533569,0.1542233377695083,0.1472272723913192,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2148132324219,0.6743953227996826,0.1299156844615936,0.5909844040870667,286.2148132324219,284.95001220703125,295.2154846191406,293.7100524902344,295.2119445800781,297.7210388183594,286.2150573730469,1.0,0.3029018938541412,1.0,1.0,0.0,1.0,-1.4415407180786133,1.4415390491485596,1.7203996094394824e-06,1.1027379035949707,1.0,1.0,0.0,58.69058609008789,79.0,31935.146484375,-0.0,314.8036804199219,1.0,283.2030334472656,285.6080322265625,296.7684631347656,298.94482421875,293.1499938964844,293.1499938964844,283.1499938964844,22728.134765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893879175186157,1.0,0.0,0.0,3.175454378128052,3.175471782684326,6.728295716129651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6381.93798828125,0.0,980.1321411132812,1895.4371337890625,0.0,1528.031982421875,0.7865592837333679,1.0,0.0,3.0,1.0,0.0
17908380,297.7850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.20770263671875,0.7650699615478516,0.1981222331523895,0.1786747276782989,297.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20782470703125,0.7249078750610352,0.1664076149463653,0.1587351560592651,297.7247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.207763671875,0.7488729953765869,0.1851132214069366,0.1301465630531311,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2078857421875,0.7093148231506348,0.1554046273231506,0.1484080106019973,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2080383300781,0.6676939725875854,0.1303931474685669,0.5934510827064514,286.2076416015625,284.95001220703125,295.2607421875,293.73095703125,295.2572326660156,297.7021179199219,286.2070617675781,1.0,0.3073988556861877,1.0,1.0,0.0,1.0,-1.4514985084533691,1.4514968395233154,1.7422221390006598e-06,1.1106398105621338,1.0,1.0,0.0,61.8436393737793,79.0,32281.30078125,-0.0,327.1541748046875,1.0,283.2020263671875,285.58941650390625,296.7740783691406,298.96832275390625,293.1499938964844,293.1499938964844,283.1499938964844,23563.900390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928749680519104,1.0,0.0,0.0,3.233311653137207,3.2333297729492188,6.975710675760638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6406.01220703125,0.0,1034.68896484375,1895.4371337890625,0.0,1554.983642578125,0.7975981831550598,1.0,0.0,3.0,1.0,0.0
17908440,297.7706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2099609375,0.7645164728164673,0.200728178024292,0.1809825152158737,297.6123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098693847656,0.7234436273574829,0.1678335964679718,0.160089910030365,297.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2099304199219,0.7476446628570557,0.1869618147611618,0.1314360201358795,297.5708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098388671875,0.7076090574264526,0.156665027141571,0.1496176570653915,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2097473144531,0.6652235388755798,0.1309550553560257,0.5960454940795898,286.21002197265625,284.95001220703125,295.305908203125,293.75164794921875,295.3024597167969,297.68585205078125,286.21112060546875,1.0,0.310234010219574,1.0,1.0,0.0,1.0,-1.4620095491409302,1.462007761001587,1.7654556359048e-06,1.1189838647842407,1.0,1.0,0.0,63.46850204467773,67.0,32605.7421875,-0.0,336.1217041015625,1.0,283.20147705078125,285.58563232421875,296.7845458984375,298.99365234375,293.1499938964844,293.1499938964844,283.1499938964844,24087.99609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956217288970947,1.0,0.0,0.0,3.269070625305176,3.2690892219543457,7.130860808501893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6429.24658203125,0.0,1069.399658203125,1895.4371337890625,0.0,1576.373291015625,0.8093311190605164,1.0,0.0,3.0,1.0,0.0
17908500,297.7582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2073059082031,0.7675220966339111,0.2034415006637573,0.1833753734827041,297.5977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2073669433594,0.7250764966011047,0.1693303138017654,0.1614774316549301,297.690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2073059082031,0.749704897403717,0.1888813078403473,0.1327559351921081,297.55712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2073974609375,0.7092874050140381,0.1579813361167907,0.1508417725563049,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2074890136719,0.6659526824951172,0.1315846443176269,0.5987464189529419,286.207275390625,284.95001220703125,295.3510437011719,293.7720642089844,295.3476257324219,297.67156982421875,286.2072448730469,1.0,0.3116823136806488,1.0,1.0,0.0,1.0,-1.4728440046310425,1.4728422164916992,1.7896148847285076e-06,1.1275849342346191,1.0,1.0,0.0,63.79689407348633,67.0,32953.7890625,0.0,342.1089782714844,1.0,283.2005920410156,285.571044921875,296.8007202148437,299.02960205078125,293.1499938964844,293.1499938964844,283.1499938964844,24898.900390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982394456863403,1.0,0.0,0.0,3.3236405849456787,3.323659658432007,7.370915682258783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6456.52587890625,0.0,1123.8526611328125,1895.4371337890625,0.0,1596.88671875,0.8195263743400574,1.0,0.0,3.0,1.0,0.0
17908560,297.7473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2105712890625,0.7737352252006531,0.2062157988548278,0.1857981234788894,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2104797363281,0.7294435501098633,0.1708715558052063,0.1628729999065399,297.6753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2105407714844,0.7547346949577332,0.1908362060785293,0.13407763838768,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21044921875,0.7138280272483826,0.159333050251007,0.1520622968673706,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2103576660156,0.6695486307144165,0.1322648674249649,0.6014971733093262,286.2106018066406,284.95001220703125,295.3961181640625,293.7922668457031,295.3927001953125,297.6588134765625,286.2116394042969,1.0,0.3118722140789032,1.0,1.0,0.0,1.0,-1.4837826490402222,1.483780860900879,1.8142228555007025e-06,1.1362677812576294,1.0,1.0,0.0,62.950340270996094,55.0,33268.63671875,0.0,345.2510070800781,1.0,283.2000427246094,285.5669860839844,296.8190612792969,299.06597900390625,293.1499938964844,293.1499938964844,283.1499938964844,25444.328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007911801338196,1.0,0.0,0.0,3.359846830368042,3.359866142272949,7.532380550401285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6481.466796875,0.0,1160.982421875,1895.4371337890625,0.0,1617.0025634765625,0.8308969736099243,1.0,0.0,3.0,1.0,0.0
17908620,297.7373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2120056152344,0.7823063731193542,0.2090222239494323,0.1882292181253433,297.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2120056152344,0.7357534766197205,0.1724352687597274,0.1642662286758422,297.6615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2120056152344,0.7619782090187073,0.192805215716362,0.1353923231363296,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2120056152344,0.7201392650604248,0.160704419016838,0.1532757580280304,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2120056152344,0.6752265095710754,0.1329746097326278,0.6042631268501282,286.2120056152344,284.95001220703125,295.44110107421875,293.8122253417969,295.437744140625,297.6470947265625,286.21246337890625,1.0,0.3112392127513885,1.0,1.0,0.0,1.0,-1.494728684425354,1.4947268962860107,1.839062747421849e-06,1.1449530124664309,1.0,1.0,0.0,61.33595275878906,55.0,33632.8203125,0.0,346.472900390625,1.0,283.1993103027344,285.5579833984375,296.8388977050781,299.1063842773437,293.1499938964844,293.1499938964844,283.1499938964844,26185.47265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034417986869812,1.0,0.0,0.0,3.408428430557251,3.4084484577178955,7.751784778520232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6510.43505859375,0.0,1212.0760498046875,1895.4371337890625,0.0,1638.020263671875,0.84028559923172,1.0,0.0,3.0,1.0,0.0
17908680,297.7283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21990966796875,0.7934678196907043,0.2118547558784485,0.1906600892543792,297.5614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2196960449219,0.7442748546600342,0.1740144491195678,0.1656497120857238,297.6486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2198181152344,0.7717272043228149,0.1947803199291229,0.1366930603981018,297.52264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2196350097656,0.7283177971839905,0.1620905846357345,0.154477521777153,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193908691406,0.6831957101821899,0.1337085515260696,0.6070209741592407,286.2199401855469,284.95001220703125,295.48602294921875,293.8319396972656,295.482666015625,297.6363220214844,286.2220764160156,1.0,0.3098175525665283,1.0,1.0,0.0,1.0,-1.5056229829788208,1.505621075630188,1.8640004100234364e-06,1.1535944938659668,1.0,1.0,0.0,58.99504089355469,43.0,33951.171875,0.0,345.8087463378906,1.0,283.1989440917969,285.5605773925781,296.8581848144531,299.1434326171875,293.1499938964844,293.1499938964844,283.1499938964844,26607.708984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70604407787323,1.0,0.0,0.0,3.4357986450195312,3.435819149017334,7.876780045990017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6536.0380859375,0.0,1241.5107421875,1895.4371337890625,0.0,1658.7745361328125,0.8504310250282288,1.0,0.0,3.0,1.0,0.0
