time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908740,297.7200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2213134765625,0.80730140209198,0.2147022485733032,0.193088948726654,297.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2213439941406,0.755333423614502,0.1755996942520141,0.1670209467411041,297.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2213439941406,0.7842053174972534,0.1967515498399734,0.1379782408475875,297.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22137451171875,0.7386287450790405,0.1634836047887802,0.1556669473648071,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.69357830286026,0.1344581246376037,0.6097607016563416,286.2213134765625,284.95001220703125,295.5308532714844,293.85137939453125,295.52752685546875,297.6263427734375,286.2216491699219,1.0,0.3077185451984405,1.0,1.0,0.0,1.0,-1.5164450407028198,1.516443133354187,1.8889850252890028e-06,1.1621754169464111,1.0,1.0,0.0,56.03910827636719,43.0,34293.72265625,0.0,343.4961853027344,1.0,283.1981811523437,285.5492553710937,296.8785705566406,299.186279296875,293.1499938964844,293.1499938964844,283.1499938964844,27396.146484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088022828102112,1.0,0.0,0.0,3.4863317012786865,3.4863526821136475,8.110184808174381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6564.1748046875,0.0,1297.1002197265625,1895.4371337890625,0.0,1680.8994140625,0.8592962622642517,1.0,0.0,3.0,1.0,0.0
17908800,297.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.22979736328125,0.8229790925979614,0.2175532430410385,0.1955041885375976,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2295837402344,0.7693473696708679,0.1771802604198455,0.1683713793754577,297.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2297058105469,0.7995944619178772,0.1987081617116928,0.1392407119274139,297.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2294921875,0.7515913844108582,0.1648738384246826,0.156837061047554,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2292175292969,0.706457257270813,0.1352127790451049,0.6124472618103027,286.2298278808594,284.95001220703125,295.5755920410156,293.8705749511719,295.57232666015625,297.61700439453125,286.2320861816406,1.0,0.3050620555877685,1.0,1.0,0.0,1.0,-1.527111530303955,1.5271096229553225,1.9138180959998863e-06,1.1706300973892212,1.0,1.0,0.0,52.59499740600586,31.0,34608.87109375,0.0,339.7904968261719,1.0,283.1978759765625,285.552978515625,296.8974304199219,299.2228698730469,293.1499938964844,293.1499938964844,283.1499938964844,27796.353515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114751935005188,1.0,0.0,0.0,3.511703968048096,3.511725187301636,8.228659567066643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6589.658203125,0.0,1325.626220703125,1895.4371337890625,0.0,1702.46337890625,0.8690500259399414,1.0,0.0,3.0,1.0,0.0
17908860,297.70513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23175048828125,0.8414233922958374,0.2204074114561081,0.1979102939367294,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.23175048828125,0.7869728803634644,0.1787537038326263,0.1697020977735519,297.6142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.23175048828125,0.8177359700202942,0.2006485909223556,0.1404823958873748,297.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2317810058594,0.7680962681770325,0.1662590056657791,0.1579892188310623,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318115234375,0.7213659286499023,0.1359693706035614,0.6150808930397034,286.2317199707031,284.95001220703125,295.6202697753906,293.8895263671875,295.6170349121094,297.6082458496094,286.2320861816406,1.0,0.3019287884235382,1.0,1.0,0.0,1.0,-1.5376334190368652,1.5376315116882324,1.9385161067475565e-06,1.1789666414260864,1.0,1.0,0.0,48.7422103881836,31.0,34940.234375,0.0,334.87896728515625,1.0,283.1971740722656,285.542236328125,296.9169311523437,299.2646789550781,293.1499938964844,293.1499938964844,283.1499938964844,28585.091796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142354846000671,1.0,0.0,0.0,3.561178684234619,3.5612006187438965,8.462152436550241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6617.392578125,0.0,1382.447998046875,1895.4371337890625,0.0,1724.8564453125,0.8775569796562195,1.0,0.0,3.0,1.0,0.0
17908920,297.6983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2399597167969,0.8647639751434326,0.2232556790113449,0.2002995014190673,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2397766113281,0.8088124394416809,0.1803123205900192,0.1710075885057449,297.6037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2398681640625,0.838667094707489,0.2025648802518844,0.1416986137628555,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2396850585937,0.789130687713623,0.1676317900419235,0.1591184139251709,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23944091796875,0.7386564016342163,0.1367202699184417,0.6176377534866333,286.239990234375,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.5999450683594,286.24200439453125,1.0,0.2983954846858978,1.0,1.0,0.0,1.0,-1.5479546785354614,1.547952651977539,1.962937858479563e-06,1.187141180038452,1.0,1.0,0.0,44.562347412109375,25.0,35245.73828125,0.0,328.9281921386719,1.0,283.1968688964844,285.5452880859375,296.93487548828125,299.30029296875,293.1499938964844,293.1499938964844,283.1499938964844,28995.732421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168741226196289,1.0,0.0,0.0,3.5866665840148926,3.586688756942749,8.583715498389211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6642.33642578125,0.0,1412.34423828125,1895.4371337890625,0.0,1746.379638671875,0.8871437311172485,1.0,0.0,3.0,1.0,0.0
17908980,297.6919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.24249267578125,0.8913772702217102,0.2260993868112564,0.2026999145746231,297.514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24249267578125,0.8308809995651245,0.1818555295467376,0.1723141521215438,297.59381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24249267578125,0.862252950668335,0.2044572830200195,0.1429097801446914,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.24249267578125,0.8121508955955505,0.1689914762973785,0.1602508425712585,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.24249267578125,0.7581580877304077,0.1374640464782714,0.6202371716499329,286.24249267578125,284.95001220703125,295.7093811035156,293.92657470703125,295.7061767578125,297.5920715332031,286.2430114746094,1.0,0.2954018115997314,1.0,1.0,0.0,1.0,-1.5583391189575195,1.5583372116088867,1.987699761230033e-06,1.195358395576477,1.0,1.0,0.0,40.726356506347656,25.0,35574.9375,0.0,323.8297119140625,1.0,283.1962280273437,285.5361328125,296.9533386230469,299.3402099609375,293.1499938964844,293.1499938964844,283.1499938964844,29761.587890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195480465888977,1.0,0.0,0.0,3.6337246894836426,3.633747577667236,8.810434906081355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6669.76318359375,0.0,1468.6680908203125,1895.4371337890625,0.0,1768.3045654296875,0.8953225612640381,1.0,0.0,3.0,1.0,0.0
17909040,297.6858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25146484375,0.9239046573638916,0.2289318740367889,0.2050972580909729,297.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.251220703125,0.856265664100647,0.1833775788545608,0.1736090332269668,297.5841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2513732910156,0.8905711770057678,0.2063199132680893,0.1441060304641723,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2511291503906,0.8365042209625244,0.1703324019908905,0.161373883485794,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2508544921875,0.7817544341087341,0.1381945461034774,0.6228188276290894,286.2514953613281,284.95001220703125,295.7537841796875,293.9446716308594,295.7506103515625,297.58453369140625,286.2538146972656,1.0,0.2925361096858978,1.0,1.0,0.0,1.0,-1.5686558485031128,1.5686538219451904,2.012497134273872e-06,1.2035220861434937,1.0,1.0,0.0,37.07414627075195,25.0,35877.16015625,0.0,319.1108703613281,1.0,283.1959533691406,285.5404357910156,296.9704895019531,299.37451171875,293.1499938964844,293.1499938964844,283.1499938964844,30140.3046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220793962478638,1.0,0.0,0.0,3.656771421432495,3.656794309616089,8.922548317968904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6694.4052734375,0.0,1496.7904052734375,1895.4371337890625,0.0,1789.164306640625,0.9045355916023254,1.0,0.0,3.0,1.0,0.0
17909100,297.6799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2548522949219,0.957971215248108,0.2317521721124649,0.2075133919715881,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2548522949219,0.8829346299171448,0.1848770380020141,0.1749132126569748,297.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2548522949219,0.9205938577651978,0.2081515938043594,0.1453034728765487,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2548522949219,0.8613516092300415,0.1716530621051788,0.1625083982944488,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2548522949219,0.8057882189750671,0.1389099061489105,0.6254781484603882,286.2548522949219,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.5773010253906,286.2554626464844,1.0,0.2906768023967743,1.0,1.0,0.0,1.0,-1.579114317893982,1.5791122913360596,2.0378288354550023e-06,1.2117911577224731,1.0,1.0,0.0,34.14925003051758,25.0,36205.12890625,0.0,316.3443298339844,1.0,283.1953430175781,285.53173828125,296.98834228515625,299.4137878417969,293.1499938964844,293.1499938964844,283.1499938964844,30915.1328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246550917625427,1.0,0.0,0.0,3.7034759521484375,3.703499555587769,9.151922881756036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6721.91796875,0.0,1554.8778076171875,1895.4371337890625,0.0,1810.4912109375,0.9124184846878052,1.0,0.0,3.0,1.0,0.0
17909160,297.6743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2641296386719,0.9864713549613952,0.2345506697893142,0.2099316418170929,297.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2639465332031,0.9104272723197936,0.1863436251878738,0.1762099862098693,297.56573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2640380859375,0.9524917006492616,0.2099404036998748,0.1464882045984268,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26385498046875,0.8872682452201843,0.1729436069726944,0.1636382043361663,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2636413574219,0.8280298113822937,0.1396006792783737,0.6281418800354004,286.26416015625,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.5703125,286.26611328125,1.0,0.289413720369339,1.0,1.0,0.0,1.0,-1.589552640914917,1.589550495147705,2.063314468614408e-06,1.2200450897216797,1.0,1.0,0.0,31.8010482788086,28.0,36504.68359375,0.0,315.0829162597656,1.0,283.195068359375,285.53546142578125,297.00506591796875,299.4479675292969,293.1499938964844,293.1499938964844,283.1499938964844,31311.462890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271087765693665,1.0,0.0,0.0,3.727139472961426,3.727163553237915,9.269249972021498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6746.5478515625,0.0,1584.8736572265625,1895.4371337890625,0.0,1830.90234375,0.9214327931404114,1.0,0.0,3.0,1.0,0.0
17909220,297.671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2654113769531,0.9859197735786438,0.2376003116369247,0.1970000267028808,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2655029296875,0.9349417090415956,0.1877790093421936,0.1775178611278534,297.5567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.26544189453125,0.9752404689788818,0.2116908431053161,0.1476766169071197,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2655334472656,0.9085888266563416,0.1742047369480133,0.1647807508707046,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26568603515625,0.8453254103660583,0.1402671933174133,0.630882978439331,286.265380859375,284.95001220703125,295.886474609375,293.9972839355469,295.88336181640625,297.5640869140625,286.26397705078125,1.0,0.2888619601726532,1.0,1.0,0.0,1.0,-1.5989574193954468,1.5989553928375244,2.0836821477132617e-06,1.2250523567199707,1.0,1.0,0.0,30.24302101135254,28.0,36766.6171875,0.0,312.03741455078125,1.0,283.19451904296875,285.5237731933594,297.0222473144531,299.4849853515625,293.1499938964844,293.1499938964844,283.1499938964844,32071.107421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296032309532166,1.0,0.0,0.0,3.772080421447754,3.772104978561402,9.494130495113496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6769.3173828125,0.0,1642.8980712890625,1895.4371337890625,0.0,1851.7445068359373,0.9291624426841736,1.0,0.0,3.0,1.0,0.0
17909280,297.6813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.9865241646766664,0.2418532818555832,0.1983507722616195,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.9359571933746338,0.1891501545906067,0.1788437813520431,297.5475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.976272702217102,0.2133637517690658,0.1488701999187469,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.258544921875,0.909389317035675,0.1754048764705658,0.1659440398216247,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586669921875,0.8453174233436584,0.1408998370170593,0.6337944865226746,286.2584228515625,284.95001220703125,295.93048095703125,294.01422119140625,295.9273986816406,297.5624389648437,286.2585144042969,1.0,0.2884241044521332,1.0,1.0,0.0,1.0,-1.5941228866577148,1.594120740890503,2.074564008580637e-06,1.22368323802948,1.0,1.0,0.0,30.328311920166016,31.0,36857.9375,0.0,312.7474670410156,1.0,283.1942138671875,285.5143737792969,297.0360412597656,299.5082702636719,293.1499938964844,293.1499938964844,283.1499938964844,32488.3515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731638491153717,1.0,0.0,0.0,3.796538591384888,3.796563386917114,9.617648402127088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6779.00439453125,0.0,1675.063232421875,1895.4371337890625,0.0,1868.81787109375,0.938369631767273,1.0,0.0,3.0,1.0,0.0
17909340,297.693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2466125488281,0.9831379652023317,0.2463800013065338,0.1911821514368057,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2469482421875,0.9470188021659852,0.1904157549142837,0.1799595206975937,297.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2467346191406,0.98593008518219,0.2156316936016082,0.1501902043819427,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2471618652344,0.9202166199684144,0.1765704602003097,0.1670374125242233,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.24786376953125,0.8532204031944275,0.1415349096059799,0.6365137100219727,286.2463073730469,284.95001220703125,295.97442626953125,294.0308532714844,295.9713439941406,297.5638732910156,286.2419128417969,1.0,0.2885082960128784,1.0,1.0,0.0,1.0,-1.5981125831604004,1.598110556602478,2.0819572910113493e-06,1.2246993780136108,1.0,1.0,0.0,29.72987174987793,31.0,36986.265625,0.0,312.0662841796875,1.0,283.1937255859375,285.4908142089844,297.0489196777344,299.5307312011719,293.1499938964844,293.1499938964844,283.1499938964844,33251.203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332537770271301,1.0,0.0,0.0,3.840852737426758,3.840878009796143,9.84347821031406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6786.091796875,0.0,1734.406005859375,1895.4371337890625,0.0,1882.4112548828125,0.9458715319633484,1.0,0.0,3.0,1.0,0.0
17909400,297.70465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318725585937,0.977712333202362,0.2509649395942688,0.1813060194253921,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325439453125,0.9608069062232972,0.191674530506134,0.180984616279602,297.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322692871094,0.99285227060318,0.2183679193258285,0.1489506959915161,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333679199219,0.934847056865692,0.1777042299509048,0.1680781692266464,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2342834472656,0.8640828132629395,0.1421811729669571,0.6391691565513611,286.232177734375,284.95001220703125,296.01824951171875,294.04718017578125,296.0151672363281,297.5662536621094,286.2321472167969,1.0,0.2889346778392792,1.0,1.0,0.0,1.0,-1.6068222522735596,1.6068201065063477,2.1034074961789884e-06,1.2315064668655396,1.0,1.0,0.0,29.08159065246582,51.0,37168.40234375,0.0,311.3356018066406,1.0,283.19342041015625,285.4803161621094,297.0603332519531,299.54547119140625,293.1499938964844,293.1499938964844,283.04998779296875,33693.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343422770500183,1.0,0.0,0.0,3.866308450698853,3.866334199905396,9.9743886039505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6912.38134765625,0.0,1769.120361328125,1895.4371337890625,0.0,1891.592041015625,0.953989565372467,1.0,0.0,3.0,1.0,0.0
17909460,297.7212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2347106933594,0.9877670407295228,0.2560981214046478,0.2012412846088409,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.235107421875,0.9396512508392334,0.192838430404663,0.1824823915958404,297.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2347412109375,0.9825065732002258,0.2202487885951995,0.1535844057798385,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.23541259765625,0.912589192390442,0.1786510050296783,0.1691850423812866,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2356262207031,0.8462168574333191,0.1426544934511184,0.6422390937805176,286.2348937988281,284.95001220703125,296.0619506835937,294.0632019042969,296.0589294433594,297.5695495605469,286.2306823730469,1.0,0.2923459708690643,1.0,1.0,0.0,1.0,-1.6137497425079346,1.6137475967407229,2.1248279153951444e-06,1.2406154870986938,1.0,1.0,0.0,31.01524353027344,51.0,37870.2421875,0.0,325.8682861328125,1.0,283.12371826171875,285.4591064453125,297.09698486328125,299.6612854003906,293.1499938964844,293.1499938964844,283.04998779296875,34290.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386120557785034,1.0,0.0,0.0,3.900392532348633,3.900418519973755,1.0151024980586951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6919.17236328125,0.0,1816.3218994140625,1895.4371337890625,0.0,1927.767333984375,0.9604148268699646,1.0,0.0,3.0,1.0,0.0
17909520,297.6997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.19195556640625,0.987544596195221,0.2575960755348205,0.2007116675376892,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1922302246094,0.9427037835121156,0.1943457573652267,0.183708056807518,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19207763671875,0.9849712252616882,0.2214759588241577,0.1546534150838852,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1924133300781,0.915325939655304,0.1799590289592743,0.1702200174331665,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1933288574219,0.8479102253913879,0.1434894353151321,0.6450939774513245,286.1915283203125,284.95001220703125,296.10552978515625,294.07891845703125,296.1025695800781,297.5581970214844,286.1932067871094,1.0,0.2978988885879516,1.0,1.0,0.0,1.0,-1.6453776359558103,1.6453754901885986,2.1991854737279937e-06,1.26091468334198,1.0,1.0,0.0,31.489063262939453,71.0,38322.4453125,0.0,338.1114807128906,1.0,283.0971374511719,285.4186096191406,297.1119689941406,299.67138671875,293.1499938964844,293.1499938964844,282.75,34677.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421067357063293,1.0,0.0,0.0,3.922350883483887,3.922377347946167,1.026564291350951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7265.17578125,0.0,1847.171630859375,1895.4371337890625,0.0,1957.561767578125,0.965572476387024,1.0,0.0,3.0,1.0,0.0
17909580,297.7052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8179931640625,0.8086065649986267,0.2616159915924072,0.2353615909814834,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8317565917969,0.7370808124542236,0.1973578035831451,0.1875618249177932,297.53955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.824462890625,0.7685168385505676,0.2249752283096313,0.1576922088861465,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83599853515625,0.7198871970176697,0.1826523095369339,0.1738045215606689,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8553161621094,0.6662666201591492,0.1463619619607925,0.660336971282959,285.8202819824219,284.95001220703125,296.1490173339844,294.09429931640625,296.1454772949219,297.56890869140625,285.7548522949219,1.0,0.2908907830715179,1.0,1.0,0.0,1.0,-1.189329981803894,1.189328670501709,1.3236785889603198e-06,1.0153491497039795,1.0,1.0,0.0,71.76161193847656,71.0,33119.8515625,0.0,344.27655029296875,1.0,282.8825988769531,284.9715881347656,297.1361389160156,299.6810607910156,293.1499938964844,293.1499938964844,282.75,34977.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747705340385437,1.0,0.0,0.0,3.9392764568328857,3.939303159713745,1.0354430060033335e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6720.232421875,0.0,1871.1876220703125,1895.4371337890625,0.0,2005.632568359375,0.9695990681648254,1.0,0.0,3.0,1.0,0.0
17909640,297.68798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903259277344,0.897561252117157,0.263469249010086,0.2372539639472961,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0208435058594,0.8190150260925293,0.1988478153944015,0.1887493729591369,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98712158203125,0.8532355427742004,0.226097971200943,0.1587636023759842,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194702148437,0.7983722686767578,0.1838713586330413,0.1747453063726425,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150756835937,0.7417310476303101,0.1465572416782379,0.6644516587257385,286.01715087890625,284.95001220703125,296.1923828125,294.1093444824219,296.1871032714844,297.5604553222656,285.99420166015625,1.0,0.3055096566677093,1.0,1.0,0.0,1.0,-1.5571534633636477,1.557151436805725,1.9713547771971207e-06,1.1821168661117554,1.0,1.0,0.0,48.00838851928711,74.0,38300.25,0.0,375.9667053222656,1.0,282.8058776855469,285.168212890625,297.1242980957031,299.73858642578125,293.1499938964844,293.1499938964844,282.45001220703125,35206.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468061447143555,1.0,0.0,0.0,3.9520423412323,3.9520692825317374,1.042164853970462e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7361.22265625,0.0,1889.453369140625,1895.4371337890625,0.0,1997.8841552734373,0.9726426601409912,1.0,0.0,3.0,1.0,0.0
17909700,297.6531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047607421875,0.9703749418258668,0.2634821534156799,0.23758165538311,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072631835937,0.8773080110549927,0.1992902159690857,0.1892161667346954,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.006103515625,0.9173945784568788,0.2263302952051162,0.1587267369031906,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00799560546875,0.8548877239227295,0.1842717379331588,0.1750652641057968,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101623535156,0.7946863770484924,0.1463881134986877,0.6621037721633911,286.00506591796875,284.95001220703125,296.23565673828125,294.1240539550781,296.2328186035156,297.5335388183594,285.98114013671875,1.0,0.3159846067428589,1.0,1.0,0.0,1.0,-1.7075618505477903,1.7075594663619995,2.365475438637077e-06,1.3133277893066406,1.0,1.0,0.0,40.46259307861328,74.0,41672.65234375,0.0,401.5814514160156,1.0,282.58367919921875,285.1322326660156,297.2264404296875,300.08648681640625,293.1499938964844,293.1499938964844,282.45001220703125,35385.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613003849983215,1.0,0.0,0.0,3.962226390838623,3.9622533321380615,1.0475429235157208e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7342.33544921875,0.0,1904.0826416015625,1895.4371337890625,0.0,2123.988525390625,0.9750586748123168,1.0,0.0,3.0,1.0,0.0
17909760,297.62213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8882141113281,0.9274609088897704,0.2636109292507171,0.237587109208107,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894958496094,0.843018651008606,0.1995086967945099,0.1897192746400833,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8888244628906,0.8786988854408264,0.2264271080493927,0.1589280515909195,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88995361328125,0.8227615356445312,0.1844258457422256,0.1755087822675705,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916931152344,0.7617399096488953,0.1459316164255142,0.6614234447479248,285.8883361816406,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.5091857910156,285.8817749023437,1.0,0.3221845924854278,1.0,1.0,0.0,1.0,-1.7081319093704224,1.7081295251846311,2.366986336710397e-06,1.3137691020965576,1.0,1.0,0.0,46.311256408691406,77.0,41873.453125,0.0,418.9116516113281,1.0,282.50469970703125,285.03045654296875,297.2382507324219,300.0742492675781,293.1499938964844,293.1499938964844,282.1499938964844,35525.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717748284339905,1.0,0.0,0.0,3.970024347305298,3.970051527023315,1.051670324159204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7627.37548828125,0.0,1915.3472900390625,1895.4371337890625,0.0,2216.614990234375,0.9769190549850464,1.0,0.0,3.0,1.0,0.0
17909820,297.6013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7942199707031,0.898789644241333,0.2645586431026459,0.2382809519767761,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79815673828125,0.8208349943161011,0.1997805088758468,0.1901540607213974,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7962646484375,0.8539351224899292,0.226726084947586,0.1592189967632293,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7994384765625,0.8000461459159851,0.1846170723438263,0.1758750528097152,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8037109375,0.7402319312095642,0.145502284169197,0.6603915095329285,285.7947082519531,284.95001220703125,296.32177734375,294.1524963378906,296.3189697265625,297.4908142089844,285.7647705078125,1.0,0.3275993764400482,1.0,1.0,0.0,1.0,-1.709035873413086,1.709033489227295,2.3693564799032174e-06,1.3144469261169434,1.0,1.0,0.0,51.4251708984375,77.0,42802.34765625,0.0,434.313232421875,1.0,282.2814636230469,284.8901672363281,297.2705078125,300.2721252441406,293.1499938964844,293.1499938964844,282.1499938964844,35634.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843966484069824,1.0,0.0,0.0,3.976094484329224,3.97612190246582,1.054888798535103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7444.609375,0.0,1924.1463623046875,1895.4371337890625,0.0,2329.703857421875,0.978357434272766,1.0,0.0,3.0,1.0,0.0
17909880,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6715393066406,0.8800617456436157,0.2656907141208648,0.2393811047077179,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67266845703125,0.803908109664917,0.1999777108430862,0.1905497163534164,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.672119140625,0.8366836309432983,0.2269933670759201,0.1595450937747955,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.673095703125,0.7826072573661804,0.1847294718027115,0.1761928498744964,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6746520996094,0.7248503565788269,0.1450238525867462,0.659187376499176,285.67169189453125,284.95001220703125,296.3646545410156,294.1661682128906,296.3618469238281,297.4743957519531,285.6656799316406,1.0,0.3323505818843841,1.0,1.0,0.0,1.0,-1.7101597785949707,1.7101573944091797,2.372341441514436e-06,1.315318942070007,1.0,1.0,0.0,55.92627334594727,65.0,42972.09765625,0.0,448.077880859375,1.0,282.2064514160156,284.7914733886719,297.2374572753906,300.1673278808594,293.1499938964844,293.1499938964844,281.8500061035156,35717.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894633412361145,1.0,0.0,0.0,3.9807448387146,3.980772018432617,1.057357735589903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7730.33544921875,0.0,1930.9053955078125,1895.4371337890625,0.0,2375.50732421875,0.979463517665863,1.0,0.0,3.0,1.0,0.0
17909940,297.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5776062011719,0.8724244236946106,0.2670619487762451,0.2405974566936493,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816345214844,0.7958946824073792,0.2002185136079788,0.1908506751060485,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5797424316406,0.8291590213775635,0.2273513674736023,0.159834012389183,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5829162597656,0.7747703194618225,0.1848751753568649,0.1764086186885833,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5873718261719,0.7173118591308594,0.1445879340171814,0.6575758457183838,285.5782165527344,284.95001220703125,296.4073791503906,294.17950439453125,296.40460205078125,297.4604187011719,285.548095703125,1.0,0.3344014883041382,1.0,1.0,0.0,1.0,-1.7106531858444214,1.7106508016586304,2.373644292674726e-06,1.3156951665878296,1.0,1.0,0.0,58.23447036743164,65.0,43889.55078125,0.0,455.0935668945313,1.0,281.9818725585937,284.6503601074219,297.259765625,300.3360900878906,293.1499938964844,293.1499938964844,281.8500061035156,35782.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976685166358948,1.0,0.0,0.0,3.984346866607666,3.984374046325684,1.0592721082502976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7537.82861328125,0.0,1936.1517333984373,1895.4371337890625,0.0,2450.1279296875,0.9803202748298644,1.0,0.0,3.0,1.0,0.0
17910000,297.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4519958496094,0.8709294199943542,0.2683460116386413,0.2418108731508255,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.7934430241584778,0.2003761231899261,0.1910681128501892,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525451660156,0.8269374966621399,0.227616012096405,0.1600719839334488,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4534912109375,0.772313117980957,0.1849391758441925,0.1765371859073639,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4550170898437,0.714280903339386,0.1441030800342559,0.6556553840637207,285.4521789550781,284.95001220703125,296.45001220703125,294.1924743652344,296.4472045898437,297.4466247558594,285.446533203125,1.0,0.3350116908550262,1.0,1.0,0.0,1.0,-1.710506558418274,1.7105042934417725,2.373246616116376e-06,1.3155748844146729,1.0,1.0,0.0,59.0180892944336,53.0,44027.94140625,0.0,457.28704833984375,1.0,281.9059753417969,284.5498046875,297.2318420410156,300.22467041015625,293.1499938964844,293.1499938964844,281.54998779296875,35832.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998819947242737,1.0,0.0,0.0,3.987126111984253,3.9871535301208496,1.0607504918880295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7828.73583984375,0.0,1940.2064208984373,1895.4371337890625,0.0,2470.345947265625,0.9809813499450684,1.0,0.0,3.0,1.0,0.0
17910060,297.54412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.358154296875,0.8737879395484924,0.2697687149047851,0.2430140823125839,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3623046875,0.794964611530304,0.2005761712789535,0.1912247091531753,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.8284809589385986,0.2279449105262756,0.1602709889411926,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3636474609375,0.7736524343490601,0.1850397139787674,0.1766022443771362,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3682556152344,0.7146289348602295,0.1436597406864166,0.6535103917121887,285.3589172363281,284.95001220703125,296.4925537109375,294.2049255371094,296.4897766113281,297.4345703125,285.32861328125,1.0,0.3343924880027771,1.0,1.0,0.0,1.0,-1.7098809480667114,1.7098785638809204,2.3715485895081656e-06,1.3150604963302612,1.0,1.0,0.0,58.63201904296875,53.0,44911.7265625,0.0,455.7870178222656,1.0,281.6822204589844,284.4086303710937,297.2614440917969,300.3980712890625,293.1499938964844,293.1499938964844,281.54998779296875,35870.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061113357543945,1.0,0.0,0.0,3.989266157150269,3.989293575286865,1.0618895203151624e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7632.34033203125,0.0,1943.3323974609373,1895.4371337890625,0.0,2527.429931640625,0.9814903140068054,1.0,0.0,3.0,1.0,0.0
17910120,297.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.231689453125,0.8802961707115173,0.2710906267166137,0.244186446070671,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328186035156,0.7997716069221497,0.2006902396678924,0.1913197636604309,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322692871094,0.8331340551376343,0.228163406252861,0.1604215800762176,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.7781517505645752,0.1850613206624984,0.1766067594289779,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.7177474498748779,0.1431628167629242,0.6511546969413757,285.2319030761719,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.4224548339844,285.2261047363281,1.0,0.3327591717243194,1.0,1.0,0.0,1.0,-1.7087616920471191,1.708759307861328,2.368550440223771e-06,1.3141710758209229,1.0,1.0,0.0,57.30263900756836,41.0,45020.40625,0.0,451.2479248046875,1.0,281.6066589355469,284.3074951171875,297.2408447265625,300.2921447753906,293.1499938964844,293.1499938964844,281.25,35900.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072429895401001,1.0,0.0,0.0,3.990917205810547,3.990944623947144,1.062768546944426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7931.3994140625,0.0,1945.74609375,1895.4371337890625,0.0,2537.82763671875,0.9818829894065856,1.0,0.0,3.0,1.0,0.0
17910180,297.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.8904110193252563,0.2725548148155212,0.2453633248805999,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405334472656,0.8076874613761902,0.2008439749479293,0.1913663297891616,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385803222656,0.8408234119415283,0.2284357100725174,0.1605347692966461,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.7857270240783691,0.1851210594177246,0.1765650808811187,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466979980469,0.7233579754829407,0.1427024602890014,0.6486230492591858,285.1371154785156,284.95001220703125,296.5776672363281,294.22772216796875,296.57489013671875,297.4119873046875,285.1065368652344,1.0,0.3302743136882782,1.0,1.0,0.0,1.0,-1.7072765827178955,1.7072741985321045,2.364558895351365e-06,1.3129768371582031,1.0,1.0,0.0,55.18027114868164,41.0,45873.4296875,0.0,444.1928405761719,1.0,281.3828430175781,284.1648864746094,297.2747802734375,300.4703369140625,293.1499938964844,293.1499938964844,281.25,35923.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128427863121033,1.0,0.0,0.0,3.992188215255737,3.992215633392334,1.063445665749896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7728.822265625,0.0,1947.605712890625,1895.4371337890625,0.0,2589.39697265625,0.9821852445602416,1.0,0.0,3.0,1.0,0.0
17910240,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.904071807861328,0.2738739848136902,0.2465021610260009,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8181124925613403,0.2009068131446838,0.1913600862026214,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8516527414321899,0.2285881042480468,0.1606017500162124,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7963487505912781,0.1850978136062622,0.1764740347862243,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7313315272331238,0.1421839147806167,0.6459186673164368,285.0087280273437,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.401123046875,285.00274658203125,1.0,0.3270799517631531,1.0,1.0,0.0,1.0,-1.7053617238998413,1.7053593397140503,2.359444806643296e-06,1.3114588260650637,1.0,1.0,0.0,52.43326950073242,29.0,45955.265625,0.0,435.0831298828125,1.0,281.3074035644531,284.06280517578125,297.2567443847656,300.3658447265625,293.1499938964844,293.1499938964844,280.95001220703125,35940.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136245608329773,1.0,0.0,0.0,3.993168592453003,3.9931960105896,1.063967943082389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8034.79296875,0.0,1949.0408935546875,1895.4371337890625,0.0,2596.61083984375,0.982418417930603,1.0,0.0,3.0,1.0,0.0
17910300,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.923317849636078,0.2752943933010101,0.2476150691509246,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8313427567481995,0.201005145907402,0.1913118213415146,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8663066625595093,0.2287880182266235,0.1606338024139404,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8102689981460571,0.1851078867912292,0.1763431876897812,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.7421410083770752,0.1416969001293182,0.6430676579475403,284.912109375,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.3916015625,284.8816223144531,1.0,0.3232810795307159,1.0,1.0,0.0,1.0,-1.703097939491272,1.703095555305481,2.353390073039918e-06,1.3096494674682615,0.9609377384185792,0.9609377384185792,0.0,49.16313552856445,29.0,46752.87890625,0.0,424.2743835449219,1.0,281.0838623046875,283.9193420410156,297.2911376953125,300.5437316894531,293.1499938964844,293.1499938964844,280.95001220703125,36442.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189586997032166,1.0,0.0,0.0,3.988593578338623,3.988621234893799,1.0615314067763393e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7820.0390625,0.0,1947.1240234375,1895.4371337890625,0.0,2645.9248046875,0.9810140132904052,1.0,0.0,3.0,1.0,0.0
17910360,297.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135070800781,0.948383331298828,0.2765895426273346,0.2486791759729385,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135986328125,0.8485398292541504,0.2010306268930435,0.1912203729152679,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.8856821656227112,0.2288914024829864,0.1606267541646957,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81365966796875,0.8269572854042053,0.1850512027740478,0.1761718541383743,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.7567009925842285,0.1411635279655456,0.6400803327560425,284.8135070800781,284.95001220703125,296.70526123046875,294.25689697265625,296.70245361328125,297.3817749023437,284.8154602050781,1.0,0.3189698457717895,1.0,1.0,0.0,1.0,-1.7004656791687012,1.7004632949829102,2.346381506868056e-06,1.3075617551803589,0.8598411679267883,0.8598411679267883,0.0,45.481563568115234,25.0,46268.375,0.0,412.0913391113281,1.0,281.0101623535156,283.8679504394531,297.26934814453125,300.4188537597656,293.1499938964844,293.1499938964844,281.25,42777.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190406560897827,1.0,0.0,0.0,3.860585451126098,3.8606128692626953,9.944882322088231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7165.373046875,0.0,1833.95556640625,1895.4371337890625,0.0,2646.68408203125,0.9515362977981568,1.0,0.0,3.0,1.0,0.0
17910420,297.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.9718034267425536,0.2783411741256714,0.2498782873153686,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8668910264968872,0.2012820690870285,0.1911990195512771,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9059686660766602,0.2292870134115219,0.1606833189725875,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8439068794250488,0.1852039545774459,0.1760670244693756,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.7722361087799072,0.1408015191555023,0.6373801827430725,284.9539489746094,284.95001220703125,296.74774169921875,294.26531982421875,296.74493408203125,297.3755187988281,284.9884338378906,1.0,0.3154051005840301,1.0,1.0,0.0,1.0,-1.6985769271850586,1.6985746622085571,2.341304025321733e-06,1.3060177564620972,0.92367821931839,0.92367821931839,0.0,42.25962066650391,25.0,45571.58203125,0.0,401.6953430175781,1.0,281.206298828125,284.06695556640625,297.18115234375,300.0826110839844,293.1499938964844,293.1499938964844,281.25,39303.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056356906890869,1.0,0.0,0.0,3.7620835304260254,3.762109279632568,9.4438729547619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7323.08349609375,0.0,1686.9515380859375,1895.4371337890625,0.0,2523.0615234375,0.935596525669098,1.0,0.0,3.0,1.0,0.0
17910480,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.9954957962036132,0.2807393968105316,0.2516548335552215,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.8904980421066284,0.2019156366586685,0.1915054619312286,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.9339956045150756,0.2301476597785949,0.1610447168350219,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8658130168914795,0.1857138127088546,0.1762669384479522,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.7923141717910767,0.1407496035099029,0.6358908414840698,285.0694580078125,284.95001220703125,296.7901916503906,294.2731018066406,296.7873840332031,297.375,285.0714416503906,1.0,0.3121355473995209,1.0,1.0,0.0,1.0,-1.699959635734558,1.699957251548767,2.3448899355571484e-06,1.307041883468628,1.0,1.0,0.0,39.01723861694336,25.0,45829.37109375,0.0,393.0964050292969,1.0,281.2848205566406,284.1307373046875,297.1986389160156,300.15789794921875,293.1499938964844,293.1499938964844,280.95001220703125,33415.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978597283363342,1.0,0.0,0.0,3.8491458892822266,3.8491714000701904,9.88603233054164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7948.53759765625,0.0,1745.82421875,1895.4371337890625,0.0,2451.87353515625,0.950961709022522,1.0,0.0,3.0,1.0,0.0
17910540,297.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.9944909811019896,0.285168707370758,0.2208857089281082,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9335346221923828,0.202233225107193,0.191912293434143,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.977532684803009,0.2308448851108551,0.1614996492862701,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.9044119715690612,0.1857762932777404,0.1765528619289398,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8255771398544312,0.1407578885555267,0.6349211931228638,284.9700927734375,284.95001220703125,296.83258056640625,294.2803039550781,296.8298034667969,297.3774719238281,284.9455261230469,1.0,0.3098846673965454,1.0,1.0,0.0,1.0,-1.7156755924224854,1.7156732082366943,2.39137284552271e-06,1.3230910301208496,0.978539228439331,0.978539228439331,0.0,35.104270935058594,25.0,46833.34765625,0.0,378.6260681152344,1.0,281.0872802734375,283.98443603515625,297.3067321777344,300.4840393066406,293.1499938964844,293.1499938964844,280.95001220703125,34239.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056179881095886,1.0,0.0,0.0,3.889570713043213,3.889596700668335,1.0094773870150675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7806.3203125,0.0,1802.3585205078125,1895.4371337890625,0.0,2522.89892578125,0.9576449394226074,1.0,0.0,3.0,1.0,0.0
17910600,297.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866149902344,0.9560412764549256,0.2911947965621948,0.2591087818145752,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933288574219,0.8462668061256409,0.2048818469047546,0.1932664066553115,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903076171875,0.884253978729248,0.2343461960554123,0.1629403233528137,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8241614103317261,0.1881806850433349,0.1776089370250702,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7508763670921326,0.140555128455162,0.636975884437561,284.685546875,284.95001220703125,296.8749084472656,294.2868957519531,296.8716735839844,297.4051208496094,284.6359558105469,1.0,0.3026244342327118,1.0,1.0,0.0,1.0,-1.5714688301086426,1.5714668035507202,1.959486326086335e-06,1.1507351398468018,0.7491300702095032,0.7491300702095032,0.0,42.53501129150391,25.0,41868.05078125,0.0,365.9267272949219,1.0,281.0129699707031,283.7056579589844,297.296142578125,300.2963256835937,293.1499938964844,293.1499938964844,281.25,47931.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806925892829895,1.0,0.0,0.0,3.686513900756836,3.686540365219116,9.068282906810056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6808.85888671875,0.0,1664.3392333984375,1895.4371337890625,0.0,2534.912841796875,0.9109748005867004,1.0,0.0,3.0,1.0,0.0
