time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910660,297.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.99405038356781,0.2961208820343017,0.2192880660295486,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.940026581287384,0.2048605233430862,0.1943210363388061,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.9833284616470336,0.2339000403881073,0.1638513654470443,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.9099396467208862,0.1881725341081619,0.178574725985527,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.8269866704940796,0.1408030986785888,0.6349112391471863,285.08331298828125,284.95001220703125,296.9172058105469,294.2928771972656,296.91436767578125,297.4102478027344,285.121337890625,1.0,0.3025074303150177,1.0,1.0,0.0,1.0,-1.6694554090499878,1.6694531440734863,2.2648557660431834e-06,1.2830239534378052,0.9803165197372437,0.9803165197372437,0.0,33.85713195800781,25.0,45014.16015625,0.0,361.57818603515625,1.0,281.1972961425781,284.2101745605469,297.1943359375,299.9914855957031,293.1499938964844,293.1499938964844,281.25,35905.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790877640247345,1.0,0.0,0.0,3.545929193496704,3.545952320098877,8.389835102207144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7289.6474609375,0.0,1419.7540283203125,1895.4371337890625,0.0,2388.33154296875,0.8958265781402588,1.0,0.0,3.0,1.0,0.0
17910720,297.6084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319580078125,0.9919016361236572,0.3018689751625061,0.2122787088155746,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13232421875,0.9490115642547609,0.2052159309387207,0.1945522278547287,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319580078125,0.9900223016738892,0.2342235893011093,0.1639214158058166,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325988769531,0.9186334609985352,0.1884599030017852,0.1787652224302292,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335754394531,0.8335328102111816,0.1410951018333435,0.6357378959655762,285.1318359375,284.95001220703125,296.9594116210937,294.2983093261719,296.9565734863281,297.42315673828125,285.1263427734375,1.0,0.3006576597690582,1.0,1.0,0.0,1.0,-1.6626214981079102,1.6626192331314087,2.247093789264909e-06,1.2775861024856567,1.0,1.0,0.0,33.010379791259766,43.0,44964.2734375,0.0,355.540283203125,1.0,281.2836303710937,284.1898193359375,297.2352600097656,300.1295471191406,293.1499938964844,293.1499938964844,280.95001220703125,30971.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856505513191223,1.0,0.0,0.0,3.704888343811035,3.704911947250366,9.15890439046052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7862.3876953125,0.0,1556.904052734375,1895.4371337890625,0.0,2341.0185546875,0.9178264141082764,1.0,0.0,3.0,1.0,0.0
17910780,297.6319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9923431277275084,0.3070851564407348,0.2136275321245193,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9480393528938292,0.2055844068527221,0.1949139684438705,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9892417788505554,0.2346329689025879,0.1641962379217147,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9175751209259032,0.1887475699186325,0.1790556758642196,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8328096866607666,0.1412985920906067,0.6369052529335022,285.02313232421875,284.95001220703125,297.00152587890625,294.3031921386719,296.99871826171875,297.4350280761719,284.9916381835937,1.0,0.3019458055496216,1.0,1.0,0.0,1.0,-1.6667379140853882,1.6667356491088867,2.257486812595744e-06,1.2806153297424316,1.0,1.0,0.0,33.22273635864258,43.0,45795.16796875,0.0,358.33087158203125,1.0,281.0946655273437,284.0284423828125,297.348876953125,300.4742736816406,293.1499938964844,293.1499938964844,280.95001220703125,32208.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957941889762878,1.0,0.0,0.0,3.780075788497925,3.780100345611572,9.534420541967848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7750.91845703125,0.0,1653.376953125,1895.4371337890625,0.0,2433.0361328125,0.9319741725921632,1.0,0.0,3.0,1.0,0.0
17910840,297.6343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9948474168777466,0.3103891611099243,0.2222325801849365,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9379957914352416,0.2057624459266662,0.1952009201049804,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9814320206642152,0.2348310351371765,0.1644274443387985,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.90785151720047,0.1888519525527954,0.1792703419923782,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8254069089889526,0.1412699073553085,0.6374571323394775,284.895263671875,284.95001220703125,297.0435791015625,294.3075256347656,297.040771484375,297.4370422363281,284.8929443359375,1.0,0.3050333857536316,1.0,1.0,0.0,1.0,-1.6786035299301147,1.6786012649536133,2.288270025019301e-06,1.2898908853530884,0.9181681275367736,0.9181681275367736,0.0,34.34673309326172,61.0,46036.515625,0.0,367.8997802734375,1.0,281.0142517089844,283.930419921875,297.363037109375,300.4566955566406,293.1499938964844,293.1499938964844,280.6499938964844,35810.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025715947151184,1.0,0.0,0.0,3.773890018463135,3.77391529083252,9.503241358288506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8048.6103515625,0.0,1673.9521484375,1895.4371337890625,0.0,2494.9599609375,0.9314462542533876,1.0,0.0,3.0,1.0,0.0
17910900,297.61822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.9978176951408386,0.3118765950202942,0.2362748235464096,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9207055568695068,0.2059627175331115,0.1954380869865417,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9668021202087402,0.2350859194993972,0.1646286845207214,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.8927908539772034,0.1889709383249282,0.1794345527887344,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8126996159553528,0.1411435306072235,0.6373978853225708,284.85321044921875,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,297.4296875,284.8319091796875,1.0,0.3097438812255859,1.0,1.0,0.0,1.0,-1.696110725402832,1.6961084604263306,2.3342290660366416e-06,1.303629994392395,0.8694549798965454,0.8694549798965454,0.0,36.292030334472656,61.0,47043.76171875,0.0,383.0763854980469,1.0,280.7999267578125,283.8487548828125,297.3954772949219,300.6537780761719,293.1499938964844,293.1499938964844,280.6499938964844,38022.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123292326927185,1.0,0.0,0.0,3.725496530532837,3.7255215644836426,9.261079298994446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7879.08251953125,0.0,1634.2406005859375,1895.4371337890625,0.0,2584.659423828125,0.9220880270004272,1.0,0.0,3.0,1.0,0.0
17910960,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.9990000128746032,0.3114717304706573,0.2541352808475494,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210754394531,0.8995160460472107,0.2061219066381454,0.195692703127861,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.9451658725738524,0.2352965623140335,0.1648519933223724,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.8735482692718506,0.18904909491539,0.1796131730079651,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.7948595881462097,0.1408741325139999,0.6369327902793884,284.8221740722656,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.41229248046875,284.8339538574219,1.0,0.3158644139766693,1.0,1.0,0.0,1.0,-1.7177802324295044,1.7177778482437134,2.391944235569099e-06,1.320671319961548,0.8043432831764221,0.8043432831764221,0.0,39.09082794189453,64.0,46764.54296875,0.0,403.4125671386719,1.0,280.71923828125,283.8596496582031,297.3649597167969,300.5458984375,293.1499938964844,293.1499938964844,280.95001220703125,44837.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161249756813049,1.0,0.0,0.0,3.545405149459839,3.5454297065734863,8.387355023842247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7258.59912109375,0.0,1484.1104736328125,1895.4371337890625,0.0,2619.7080078125,0.8829795718193054,1.0,0.0,3.0,1.0,0.0
17911020,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9990000128746032,0.3103016316890716,0.2687788307666778,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8832846879959106,0.206508457660675,0.1960185021162033,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.926075279712677,0.2358065247535705,0.1651501506567001,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8581417202949524,0.1893348097801208,0.1798545718193054,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7797802686691284,0.1406592279672622,0.6361929774284363,284.99151611328125,284.95001220703125,297.16912841796875,294.3173522949219,297.1664123535156,297.3911437988281,285.0215759277344,1.0,0.3207924962043762,1.0,1.0,0.0,1.0,-1.7355213165283203,1.7355189323425293,2.4399905669270083e-06,1.3347399234771729,0.8991365432739258,0.8991365432739258,0.0,41.69976806640625,64.0,46982.2421875,0.0,421.3574523925781,1.0,280.89862060546875,284.0495300292969,297.2736511230469,300.2460632324219,293.1499938964844,293.1499938964844,280.95001220703125,36776.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068662881851196,1.0,0.0,0.0,3.5234994888305664,3.52352237701416,8.284030741378956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7463.1943359375,0.0,1402.54150390625,1895.4371337890625,0.0,2534.365478515625,0.8817415833473206,1.0,0.0,3.0,1.0,0.0
17911080,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.9965519905090332,0.3093922734260559,0.2789545357227325,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.868879497051239,0.2071628719568252,0.196618914604187,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.9091448187828064,0.2366381585597992,0.1657031625509262,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.8446932435035706,0.1898698508739471,0.180349662899971,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.7662377953529358,0.1405811756849289,0.636020302772522,285.09967041015625,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.37335205078125,285.1018981933594,1.0,0.3254625201225281,1.0,1.0,0.0,1.0,-1.7501497268676758,1.7501472234725952,2.4801825020404067e-06,1.34644615650177,1.0,1.0,0.0,44.355228424072266,67.0,47615.890625,0.0,437.7579345703125,1.0,280.9859619140625,284.10809326171875,297.2828369140625,300.3353271484375,293.1499938964844,293.1499938964844,280.6499938964844,30576.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028433322906494,1.0,0.0,0.0,3.6484274864196777,3.6484506130218506,8.881876283339807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8128.712890625,0.0,1490.8594970703125,1895.4371337890625,0.0,2497.449951171875,0.9060590863227844,1.0,0.0,3.0,1.0,0.0
17911140,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.97683984041214,0.309437096118927,0.2786636352539062,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8497394919395447,0.207691416144371,0.1973450928926468,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8880631327629089,0.2372756451368332,0.1663441807031631,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8268862366676331,0.1902913600206375,0.1809672266244888,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.74863201379776,0.1404000371694564,0.63619065284729,284.9925842285156,284.95001220703125,297.2522277832031,294.3214416503906,297.24957275390625,297.360107421875,284.96026611328125,1.0,0.3294394314289093,1.0,1.0,0.0,1.0,-1.7517675161361694,1.7517650127410889,2.4846376618370414e-06,1.3477293252944946,0.9704967141151428,0.9704967141151428,0.0,48.0367431640625,67.0,48452.7890625,0.0,449.8639526367188,1.0,280.7976379394531,283.9339294433594,297.380615234375,300.6791076660156,293.1499938964844,293.1499938964844,280.6499938964844,31843.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136189579963684,1.0,0.0,0.0,3.740756511688232,3.740780830383301,9.337103961115644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8025.12060546875,0.0,1604.6270751953125,1895.4371337890625,0.0,2596.5595703125,0.9224757552146912,1.0,0.0,3.0,1.0,0.0
17911200,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.9588130116462708,0.3099461495876312,0.279045432806015,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.8349301218986511,0.2078801393508911,0.1978063285350799,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.8714343905448914,0.2374647110700607,0.1667183339595794,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8124879002571106,0.1904008984565735,0.1813418120145797,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7349119186401367,0.1399869918823242,0.6354604363441467,284.8637084960937,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3490600585937,284.8623352050781,1.0,0.3330075442790985,1.0,1.0,0.0,1.0,-1.7528042793273926,1.752801775932312,2.487500978531898e-06,1.3485562801361084,0.8709043264389038,0.8709043264389038,0.0,51.41835784912109,70.0,48262.26953125,0.0,460.5840759277344,1.0,280.7171630859375,283.8427429199219,297.3822021484375,300.6354675292969,293.1499938964844,293.1499938964844,280.95001220703125,37915.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203423619270325,1.0,0.0,0.0,3.688307046890259,3.688331842422485,9.077106142285628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7392.943359375,0.0,1590.685302734375,1895.4371337890625,0.0,2658.741455078125,0.9119724035263062,1.0,0.0,3.0,1.0,0.0
17911260,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.9430800676345824,0.3111748099327087,0.2798996865749359,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.8228781223297119,0.2081117033958435,0.1981001198291778,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.857956051826477,0.2377304136753082,0.1669414192438125,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.7997276186943054,0.1905478537082672,0.1815604567527771,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.7235940098762512,0.1396073102951049,0.6341696381568909,284.9657897949219,284.95001220703125,297.3348388671875,294.32373046875,297.3321838378906,297.3422546386719,284.9954528808594,1.0,0.3362069725990295,1.0,1.0,0.0,1.0,-1.753162145614624,1.7531596422195437,2.4884470803954173e-06,1.3488082885742188,0.9198697805404664,0.9198697805404664,0.0,54.53787612915039,70.0,47598.8046875,0.0,470.1145935058594,1.0,280.90313720703125,283.99346923828125,297.29266357421875,300.32452392578125,293.1499938964844,293.1499938964844,280.95001220703125,36688.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127241730690002,1.0,0.0,0.0,3.640439748764038,3.6404638290405273,8.843027217153576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7526.29345703125,0.0,1527.6962890625,1895.4371337890625,0.0,2588.302490234375,0.9057798385620116,1.0,0.0,3.0,1.0,0.0
17911320,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.9319027066230774,0.3131819665431976,0.2814908325672149,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.8140166997909546,0.2086132615804672,0.1985640078783035,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8484655022621155,0.2383453994989395,0.1673405468463897,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.7902833819389343,0.1909443885087967,0.1819333881139755,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.714973509311676,0.1394449025392532,0.633481502532959,285.05718994140625,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.3414001464844,285.0574951171875,1.0,0.3391866087913513,1.0,1.0,0.0,1.0,-1.7557272911071775,1.7557247877120972,2.495441094652051e-06,1.3507752418518066,1.0,1.0,0.0,57.16893005371094,58.0,47880.0390625,0.0,479.570068359375,1.0,280.9851989746094,284.0363464355469,297.2921142578125,300.3885498046875,293.1499938964844,293.1499938964844,280.6499938964844,32024.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087630271911621,1.0,0.0,0.0,3.751643657684326,3.7516679763793945,9.391532671543246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8166.6533203125,0.0,1618.645751953125,1895.4371337890625,0.0,2551.806640625,0.927190363407135,1.0,0.0,3.0,1.0,0.0
17911380,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.9314477443695068,0.3150672316551208,0.2832861840724945,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.8126587271690369,0.2090514898300171,0.1990472823381424,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.847087562084198,0.2388578951358795,0.1677663475275039,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.788796603679657,0.1912858486175537,0.182320162653923,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.7129669189453125,0.1392747312784195,0.632901132106781,284.9679260253906,284.95001220703125,297.41680908203125,294.32427978515625,297.4142150878906,297.3402404785156,284.9378662109375,1.0,0.3398515582084656,1.0,1.0,0.0,1.0,-1.7587435245513916,1.758741021156311,2.5037636532943e-06,1.3531532287597656,0.9712859988212584,0.9712859988212584,0.0,57.7949333190918,58.0,48768.70703125,0.0,483.3328857421875,1.0,280.7934265136719,283.88873291015625,297.3773803710937,300.7030334472656,293.1499938964844,293.1499938964844,280.6499938964844,33033.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183519840240479,1.0,0.0,0.0,3.8117873668670654,3.811812400817871,9.695062317405243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8049.369140625,0.0,1697.5411376953125,1895.4371337890625,0.0,2640.308349609375,0.93917977809906,1.0,0.0,3.0,1.0,0.0
17911440,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.9357252717018129,0.3164292573928833,0.2846927940845489,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.8147870302200317,0.2092121243476867,0.1993012428283691,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.8492880463600159,0.2390079796314239,0.167972445487976,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.7909150123596191,0.1913730800151825,0.1824948191642761,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.714107096195221,0.1389233320951461,0.6316177248954773,284.8521423339844,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.33526611328125,284.85125732421875,1.0,0.3393301665782928,1.0,1.0,0.0,1.0,-1.7596569061279297,1.7596544027328491,2.506315240680124e-06,1.3538954257965088,0.8745248913764954,0.8745248913764954,0.0,57.31192398071289,46.0,48533.8203125,0.0,482.4590759277344,1.0,280.7153015136719,283.8089904785156,297.3738708496094,300.646484375,293.1499938964844,293.1499938964844,280.95001220703125,38816.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238892555236816,1.0,0.0,0.0,3.746849298477173,3.7468748092651367,9.367544180349796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7407.5224609375,0.0,1665.242431640625,1895.4371337890625,0.0,2691.6376953125,0.9253168106079102,1.0,0.0,3.0,1.0,0.0
17911500,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.9440767765045166,0.3180753290653229,0.2859362065792084,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.8198078870773315,0.2094509601593017,0.1994092166423797,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.8546243906021118,0.2392773181200027,0.1680534183979034,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.7961121201515198,0.1915313452482223,0.182532250881195,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7178198099136353,0.138620913028717,0.6298050880432129,284.96160888671875,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.3319091796875,284.99224853515625,1.0,0.3377809226512909,1.0,1.0,0.0,1.0,-1.759244680404663,1.7592421770095823,2.505148358977749e-06,1.353548526763916,0.9255785346031188,0.9255785346031188,0.0,55.95061492919922,46.0,47821.44921875,0.0,478.1233825683594,1.0,280.9051818847656,283.9697570800781,297.2837219238281,300.32940673828125,293.1499938964844,293.1499938964844,280.95001220703125,37244.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154592514038086,1.0,0.0,0.0,3.688910007476807,3.688934564590454,9.08007450561854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7547.248046875,0.0,1586.30419921875,1895.4371337890625,0.0,2613.555419921875,0.9170992970466614,1.0,0.0,3.0,1.0,0.0
17911560,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.9575196504592896,0.3203044831752777,0.2876315712928772,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8285601139068604,0.2099724113941192,0.1996985822916031,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8643057942390442,0.2399089485406875,0.1683214902877807,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.8053725957870483,0.1919513940811157,0.1827341765165329,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.7247669696807861,0.1385310590267181,0.6285614371299744,285.04473876953125,284.95001220703125,297.53857421875,294.3222351074219,297.5175476074219,297.333251953125,285.0334167480469,1.0,0.3354374468326568,0.9588810205459596,0.9588810205459596,0.2000000029802322,1.0,-1.7606865167617798,1.581038475036621,0.1796480864286422,1.1757631301879885,1.0,1.0,0.0,53.68686676025391,34.0,46960.8046875,0.0,471.8521728515625,1.0,280.9861145019531,283.9627380371094,297.2826538085937,300.3816833496094,293.1499938964844,293.1499938964844,280.6499938964844,32662.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810854971408844,1.0,0.0,0.0,3.796957492828369,3.796982288360596,9.61977093538735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8113.9423828125,0.0,1676.9176025390625,1895.4371337890625,0.0,2571.069091796875,0.9365788102149964,1.0,0.0,3.0,1.0,0.0
17911620,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.9739051461219788,0.3220075666904449,0.2893503308296203,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235778808594,0.840623140335083,0.2102895230054855,0.2000184953212738,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.8778892755508423,0.2402514815330505,0.1686121374368667,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.8175526857376099,0.1921876370906829,0.182965412735939,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.7344403862953186,0.1383263617753982,0.6274946331977844,284.8179931640625,284.95001220703125,297.57879638671875,294.3208312988281,297.5052490234375,297.3316650390625,284.7665405273437,1.0,0.3324154317378998,0.9177621006965636,0.9177621006965636,0.4000000059604645,1.0,-1.7624911069869995,1.2244486808776855,0.538042426109314,0.8199271559715271,0.8567931056022644,0.8567931056022644,0.0,50.79967880249024,34.0,44246.40234375,0.0,463.6619262695313,1.0,280.792236328125,283.638427734375,297.34039306640625,300.5388488769531,293.1499938964844,293.1499938964844,280.6499938964844,37157.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161620497703552,1.0,0.0,0.0,3.789003849029541,3.789029359817505,9.579512152413372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7635.7001953125,0.0,1702.3768310546875,1895.4371337890625,0.0,2620.05078125,0.933249831199646,1.0,0.0,3.0,1.0,0.0
17911680,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6068420410156,0.9899056553840636,0.3228147029876709,0.2903021872043609,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6085205078125,0.8548635840415955,0.2101424932479858,0.1999588161706924,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.60791015625,0.8937129974365234,0.24000184237957,0.1685340851545334,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6090393066406,0.8309428095817566,0.191997081041336,0.1828490793704986,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6117248535156,0.7457826137542725,0.1377892941236496,0.6252122521400452,284.6075439453125,284.95001220703125,297.6188049316406,294.3191223144531,297.4765625,297.3233642578125,284.60076904296875,1.0,0.3287248015403747,0.8766431212425232,0.8766431212425232,0.6000000238418579,1.0,-1.7605907917022705,0.9054071307182312,0.8551836013793945,0.5019590854644775,0.6269477009773254,0.6269477009773254,0.0,47.67518615722656,25.0,39021.32421875,0.0,452.70849609375,1.0,280.71942138671875,283.48358154296875,297.26904296875,300.1761474609375,293.1499938964844,293.1499938964844,280.95001220703125,62083.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086104393005371,1.0,0.0,0.0,3.3590662479400635,3.359092235565185,7.528881837970403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6616.275390625,0.0,1412.5438232421875,1895.4371337890625,0.0,2550.402587890625,0.8203743100166321,1.0,0.0,3.0,1.0,0.0
17911740,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.988353967666626,0.3245685398578644,0.2912889719009399,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.8522384762763977,0.2102213352918625,0.1999080330133438,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.8907451629638672,0.2400914877653122,0.1684541255235672,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.8284270167350769,0.1920082122087478,0.1827497780323028,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276062011719,0.7428039908409119,0.1373681128025055,0.6230425238609314,284.8435974121094,284.95001220703125,297.6586303710937,294.31707763671875,297.4723815917969,297.3193664550781,284.8815002441406,1.0,0.3240868747234344,0.8355241417884827,0.8355241417884827,0.800000011920929,1.0,-1.7280983924865725,0.7779126763343811,0.9501856565475464,0.3900838494300842,0.7028349041938782,0.7028349041938782,0.0,47.6892204284668,25.0,36268.5390625,0.0,440.8769226074219,1.0,280.8797302246094,283.8099975585937,297.0989685058594,299.5635070800781,293.1499938964844,293.1499938964844,280.95001220703125,51081.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781340479850769,1.0,0.0,0.0,2.9081950187683105,2.908215284347534,5.643393592436041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6530.443359375,0.0,943.7745361328124,1895.4371337890625,0.0,2273.403076171875,0.7496868968009949,1.0,0.0,3.0,1.0,0.0
17911800,297.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.9990000128746032,0.3313018977642059,0.2677587270736694,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924499511719,0.8914471864700317,0.2118169963359832,0.2005932480096817,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.9361144304275512,0.2420516163110733,0.1691516488790512,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911376953125,0.8646553754806519,0.1934587657451629,0.1833209544420242,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925720214844,0.775457501411438,0.1383280903100967,0.6235010027885437,284.8002319335937,284.95001220703125,297.6982421875,294.31475830078125,297.5009155273437,297.3489074707031,284.8402099609375,1.0,0.3183371126651764,0.7944051623344421,0.7944051623344421,1.0,1.0,-1.7339967489242554,0.7569283246994019,0.9770684242248536,0.3589756190776825,0.6548101902008057,0.6548101902008057,0.0,41.22209930419922,28.0,35039.25,0.0,417.4375,1.0,280.9831848144531,283.80615234375,297.04400634765625,299.3825988769531,293.1499938964844,293.1499938964844,281.25,47415.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475495934486389,1.0,0.0,0.0,2.9012255668640137,2.9012451171875,5.616378189188254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6244.876953125,0.0,916.6566772460938,1895.4371337890625,0.0,2004.2896728515625,0.7319934964179993,1.0,0.0,3.0,1.0,0.0
17911860,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.9990000128746032,0.3370915651321411,0.2578053772449493,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209411621094,0.904007077217102,0.2121908813714981,0.2012784034013748,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224365234375,0.950605571269989,0.2424326390028,0.1697213053703308,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.876499593257904,0.193746417760849,0.1839122772216797,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136474609375,0.7858219742774963,0.1382392942905426,0.624535858631134,285.1230163574219,284.95001220703125,297.7376403808594,294.3121643066406,297.52783203125,297.3661499023437,285.1407470703125,1.0,0.3155778348445892,0.8051636219024658,0.8051636219024658,1.0,1.0,-1.7250505685806274,0.753128170967102,0.9719224572181702,0.3573582768440246,0.8823649883270264,0.8823649883270264,0.0,39.51171875,28.0,35031.5078125,0.0,407.3359069824219,1.0,281.15380859375,284.0830078125,297.034423828125,299.22174072265625,293.1499938964844,293.1499938964844,281.25,34781.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718975305557251,1.0,0.0,0.0,2.8249051570892334,2.8249218463897705,5.324773155734874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6429.2421875,0.0,787.302001953125,1895.4371337890625,0.0,1763.5985107421875,0.7396998405456543,1.0,0.0,3.0,1.0,0.0
17911920,297.5673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527709960937,0.9990000128746032,0.3433744311332702,0.2503945529460907,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15338134765625,0.913969099521637,0.2128069698810577,0.2017734199762344,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.153076171875,0.9608447551727296,0.243131086230278,0.1701338291168213,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15362548828125,0.8854078650474548,0.1942590028047561,0.1843127608299255,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545715332031,0.7933488488197327,0.1383846998214721,0.6247072219848633,285.1529541015625,284.95001220703125,297.7767944335937,294.309326171875,297.557373046875,297.38775634765625,285.1485290527344,1.0,0.3134008646011352,0.8159221410751343,0.8159221410751343,1.0,1.0,-1.7179261445999146,0.7511370182037354,0.9667891263961792,0.3568065166473388,0.970092236995697,0.970092236995697,0.0,38.30221939086914,46.0,35441.984375,0.0,399.7211608886719,1.0,281.275390625,284.0851745605469,297.1241455078125,299.3800964355469,293.1499938964844,293.1499938964844,280.95001220703125,27901.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044780254364014,1.0,0.0,0.0,3.022794485092163,3.0228116512298584,6.096921083553752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6921.91357421875,0.0,890.7308349609375,1895.4371337890625,0.0,1646.270751953125,0.7740516066551208,1.0,0.0,3.0,1.0,0.0
17911980,297.59423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9990000128746032,0.3486675918102264,0.2504173815250397,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.914794385433197,0.2131914347410202,0.2022711783647537,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.961600124835968,0.2435146570205688,0.1705345511436462,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.8860546350479126,0.1945635378360748,0.18472221493721,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.7935534715652466,0.1384290754795074,0.6252293586730957,284.95703125,284.95001220703125,297.81573486328125,294.3062438964844,297.5839233398437,297.4042358398437,284.922119140625,1.0,0.3141933083534241,0.826680600643158,0.826680600643158,1.0,1.0,-1.720136642456055,0.7534545063972473,0.966682195663452,0.3584749698638916,0.8792471885681152,0.8792471885681152,0.0,38.3477897644043,46.0,36325.9140625,0.0,401.112548828125,1.0,281.1274719238281,283.8252258300781,297.30474853515625,299.81182861328125,293.1499938964844,293.1499938964844,280.95001220703125,28051.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135738730430603,1.0,0.0,0.0,3.2796199321746826,3.2796390056610107,7.176956842158688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6936.98681640625,0.0,1105.382568359375,1895.4371337890625,0.0,1719.4779052734375,0.8151567578315735,1.0,0.0,3.0,1.0,0.0
17912040,297.5989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.9990000128746032,0.3519490361213684,0.2571613490581512,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.9067077040672302,0.2132350802421569,0.202491283416748,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.818603515625,0.9533599019050598,0.2434710413217544,0.1706603616476059,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81915283203125,0.8787823915481567,0.1945547014474868,0.1848818361759185,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207702636719,0.7866726517677307,0.138223722577095,0.6250057220458984,284.8185119628906,284.95001220703125,297.8544311523437,294.3029479980469,297.603759765625,297.40887451171875,284.81787109375,1.0,0.3167600035667419,0.8374390602111816,0.8374390602111816,1.0,1.0,-1.7285659313201904,0.7585837244987488,0.9699822664260864,0.3617500364780426,0.759657084941864,0.759657084941864,0.0,39.48439407348633,64.0,35864.8125,0.0,409.2763977050781,1.0,281.0312194824219,283.72613525390625,297.36090087890625,299.8536682128906,293.1499938964844,293.1499938964844,281.25,39968.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234198451042175,1.0,0.0,0.0,3.171680212020874,3.1717007160186768,6.712311346745992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6430.51904296875,0.0,1089.080078125,1895.4371337890625,0.0,1800.2508544921875,0.7948230504989624,1.0,0.0,3.0,1.0,0.0
17912100,297.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9990000128746032,0.35389044880867,0.2686340510845184,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8935462236404419,0.2134098261594772,0.2026317864656448,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.938271701335907,0.2436278909444809,0.1707209795713424,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8662951588630676,0.1946629881858825,0.1849687993526458,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7749647498130798,0.1380390077829361,0.6243635416030884,284.94989013671875,284.95001220703125,297.89288330078125,294.2994689941406,297.6191711425781,297.40557861328125,284.978515625,1.0,0.3209104537963867,0.8481975197792053,0.8481975197792053,1.0,1.0,-1.7419098615646362,0.7659519910812378,0.9759578108787536,0.366226464509964,0.8195713758468628,0.8195713758468628,0.0,41.53031539916992,64.0,35761.9375,0.0,423.08447265625,1.0,281.18170166015625,283.8981628417969,297.2747802734375,299.5805053710937,293.1499938964844,293.1499938964844,281.25,36614.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717149019241333,1.0,0.0,0.0,3.097505569458008,3.097524881362915,6.402027565854951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6532.2001953125,0.0,1004.881591796875,1895.4371337890625,0.0,1748.6285400390625,0.7878695130348206,1.0,0.0,3.0,1.0,0.0
17912160,297.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.9990000128746032,0.3548799753189087,0.2831550538539886,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8782318234443665,0.2138904929161071,0.2030528336763382,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9199905395507812,0.2441801130771637,0.17105633020401,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.8519551753997803,0.1950525194406509,0.185313805937767,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.7614295482635498,0.1380023211240768,0.6243661642074585,285.0459899902344,284.95001220703125,297.9310607910156,294.2958068847656,297.6316223144531,297.3973693847656,285.0475769042969,1.0,0.3264941275119781,0.8484163880348206,0.8484163880348206,1.0,1.0,-1.760664463043213,0.7749345898628235,0.9857298731803894,0.3711718618869781,0.9051390886306764,0.9051390886306764,0.0,44.31119537353516,82.0,36390.7421875,0.0,442.5464172363281,1.0,281.28240966796875,283.9490966796875,297.2664794921875,299.6385498046875,293.1499938964844,293.1499938964844,281.54998779296875,29365.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132148742675781,1.0,0.0,0.0,3.2620513439178467,3.262070655822754,7.100271091076138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6416.70703125,0.0,1098.50439453125,1895.4371337890625,0.0,1716.56201171875,0.8188008666038513,1.0,0.0,3.0,1.0,0.0
17912220,297.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.9990000128746032,0.3544818758964538,0.3005605936050415,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.8616457581520081,0.2143668979406356,0.2036251127719879,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.9009503722190856,0.2447034567594528,0.1715203076601028,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.83664470911026,0.1954410225152969,0.1858016699552536,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.7469702959060669,0.1379099488258361,0.6246557831764221,285.0689697265625,284.95001220703125,297.9689636230469,294.2919921875,297.6397705078125,297.38165283203125,285.0914001464844,1.0,0.3333181738853454,0.8486353158950806,0.8486353158950806,1.0,1.0,-1.783736228942871,0.785908043384552,0.9978281259536744,0.3772101998329162,0.951435923576355,0.951435923576355,0.0,47.83028411865234,82.0,36120.703125,0.0,467.3200073242188,1.0,281.4818420410156,283.9881591796875,297.2411193847656,299.51446533203125,293.1499938964844,293.1499938964844,281.54998779296875,29302.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072693705558777,1.0,0.0,0.0,3.393174171447754,3.393194437026977,7.682553473387088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6557.49072265625,0.0,1219.1837158203125,1895.4371337890625,0.0,1668.5870361328125,0.844598650932312,1.0,0.0,3.0,1.0,0.0
17912280,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17156982421875,0.997797191143036,0.3530842959880829,0.3185536563396454,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17059326171875,0.8438849449157715,0.2149615883827209,0.2042775154113769,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709289550781,0.8812686204910278,0.2453649640083313,0.1720406711101532,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703491210937,0.8200239539146423,0.195939615368843,0.1863678693771362,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689147949219,0.7315380573272705,0.1378349065780639,0.6249879598617554,285.1711120605469,284.95001220703125,298.0066223144531,294.2880249023437,297.645263671875,297.3611755371094,285.17462158203125,1.0,0.3411595523357391,0.8488541841506958,0.8488541841506958,1.0,1.0,-1.8087161779403689,0.7977659702301025,1.010950207710266,0.3838886320590973,1.0,1.0,0.0,52.26172256469727,85.0,36596.58984375,0.0,496.4885864257813,1.0,281.5807189941406,284.056396484375,297.2727966308594,299.6410217285156,293.1499938964844,293.1499938964844,281.25,28099.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706942617893219,1.0,0.0,0.0,3.5303688049316406,3.53039026260376,8.316363278026984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7098.82421875,0.0,1346.9234619140625,1895.4371337890625,0.0,1665.9678955078125,0.8754376173019409,1.0,0.0,3.0,1.0,0.0
17912340,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.9731950759887696,0.3523524701595306,0.3176796734333038,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.8222172260284424,0.2154200822114944,0.2050278633832931,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.8569887280464172,0.2458418756723404,0.1726298630237579,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.7977362275123596,0.1963117718696594,0.1870302408933639,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.7119028568267822,0.1376146823167801,0.6254780292510986,285.0830993652344,284.95001220703125,298.0439758300781,294.283935546875,297.6517028808594,297.3428955078125,285.0520324707031,1.0,0.3467794358730316,0.8490731120109558,0.8490731120109558,1.0,1.0,-1.809799671173096,0.7982555627822876,1.011544108390808,0.3843601644039154,1.0,1.0,0.0,58.10575485229492,85.0,37444.265625,0.0,515.4320678710938,1.0,281.40216064453125,283.90655517578125,297.38739013671875,299.9971618652344,293.1499938964844,293.1499938964844,281.25,29817.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232900857925415,1.0,0.0,0.0,3.637140035629273,3.637162923812866,8.82700476267928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7035.02685546875,0.0,1472.813232421875,1895.4371337890625,0.0,1799.1759033203125,0.8985504508018494,1.0,0.0,3.0,1.0,0.0
17912400,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.951958954334259,0.3523731827735901,0.3175975382328033,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.8059346079826355,0.2155117392539978,0.2054832279682159,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.839979350566864,0.2458401322364807,0.1729376018047332,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.7809211611747742,0.1963475048542022,0.1874191015958786,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.6957839727401733,0.1371406763792038,0.6248567700386047,284.92315673828125,284.95001220703125,298.0810546875,294.27978515625,297.66070556640625,297.32958984375,284.9125366210937,1.0,0.3516800999641418,0.849291980266571,0.849291980266571,1.0,1.0,-1.8103407621383667,0.7985300421714783,1.0118107795715332,0.3845348656177521,0.940220296382904,0.940220296382904,0.0,63.11518859863281,73.0,37601.2578125,0.0,531.2266845703125,1.0,281.3173217773437,283.76251220703125,297.39129638671875,299.9857482910156,293.1499938964844,293.1499938964844,280.95001220703125,32596.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357867360115051,1.0,0.0,0.0,3.6898906230926514,3.6899142265319824,9.084902217182388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7285.47607421875,0.0,1552.26123046875,1895.4371337890625,0.0,1903.8016357421875,0.9107940793037416,1.0,0.0,3.0,1.0,0.0
17912460,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.820556640625,0.9408692121505736,0.3529124855995178,0.3179605901241302,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.7971843481063843,0.2154615819454193,0.2056080251932144,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8315191864967346,0.2456777989864349,0.1729571223258972,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272399902344,0.7724660634994507,0.1962501406669616,0.1874955594539642,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.6870562434196472,0.1365659385919571,0.6230077743530273,284.8232727050781,284.95001220703125,298.1178283691406,294.2755126953125,297.67144775390625,297.3196716308594,284.7975158691406,1.0,0.3537660837173462,0.849127471446991,0.849127471446991,1.0,1.0,-1.808823704719544,0.7977938652038574,1.011029839515686,0.3841298222541809,0.8518255949020386,0.8518255949020386,0.0,65.86235046386719,73.0,38130.8515625,0.0,538.6765747070312,1.0,281.1039123535156,283.6361389160156,297.4054870605469,300.1479797363281,293.1499938964844,293.1499938964844,280.95001220703125,37229.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749677836894989,1.0,0.0,0.0,3.651288509368897,3.651312828063965,8.895812015907723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7085.57666015625,0.0,1543.8077392578125,1895.4371337890625,0.0,2022.66455078125,0.9038405418395996,1.0,0.0,3.0,1.0,0.0
