time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912520,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.737060546875,0.9367138743400574,0.3535700738430023,0.3185279369354248,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7934583425521851,0.2152827978134155,0.2055398672819137,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73681640625,0.8278824090957642,0.2453696280717849,0.1728207021951675,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.7688636779785156,0.1960325688123703,0.1873874217271804,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.6828019022941589,0.1359073221683502,0.6204449534416199,284.7368469238281,284.95001220703125,298.1543273925781,294.271240234375,297.6825256347656,297.3106994628906,284.7403259277344,1.0,0.3543364703655243,0.8489629626274109,0.8489629626274109,1.0,1.0,-1.8060537576675413,0.7964614033699036,1.0095922946929932,0.3833885192871094,0.7316470146179199,0.7316470146179199,0.0,66.99339294433594,61.0,36914.8515625,0.0,540.3013916015625,1.0,281.0199279785156,283.5918884277344,297.3456420898437,299.99383544921875,293.1499938964844,293.1499938964844,281.25,50679.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548617124557495,1.0,0.0,0.0,3.4080936908721924,3.40811824798584,7.750261943328951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6467.72314453125,0.0,1382.8780517578125,1895.4371337890625,0.0,2067.657470703125,0.8458895683288574,1.0,0.0,3.0,1.0,0.0
17912580,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9384229779243468,0.3550941050052643,0.3194280564785003,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7938798069953918,0.2153954356908798,0.205464482307434,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.8282008171081543,0.2454570829868316,0.1727039813995361,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.7691900730133057,0.1960802227258682,0.1872659623622894,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.6822217702865601,0.1354488283395767,0.6177811026573181,284.9463195800781,284.95001220703125,298.19049072265625,294.26690673828125,297.6968078613281,297.3075256347656,284.9760437011719,1.0,0.3536612689495086,0.8487984538078308,0.8487984538078308,1.0,1.0,-1.8035563230514529,0.7952702641487122,1.0082861185073853,0.3826769292354584,0.8301122188568115,0.8301122188568115,0.0,66.7619400024414,61.0,36710.828125,0.0,537.9205932617188,1.0,281.18853759765625,283.8539428710937,297.20172119140625,299.5916442871094,293.1499938964844,293.1499938964844,281.25,40265.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412329316139221,1.0,0.0,0.0,3.2478668689727783,3.24788784980774,7.038656235636154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6600.22216796875,0.0,1158.5048828125,1895.4371337890625,0.0,1950.0966796875,0.8268762230873108,1.0,0.0,3.0,1.0,0.0
17912640,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9468886256217957,0.3573358654975891,0.3211364448070526,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7992219924926758,0.2158688008785247,0.2057104557752609,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8332434892654419,0.24599090218544,0.1729071885347366,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7741959691047668,0.1964620351791381,0.18743497133255,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.6860479712486267,0.1352746188640594,0.6161527037620544,285.02423095703125,284.95001220703125,298.226318359375,294.2625427246094,297.7142944335937,297.3104248046875,285.0221862792969,1.0,0.3520904183387756,0.8486339449882507,0.8486339449882507,1.0,1.0,-1.8043912649154663,0.7956635355949402,1.0087276697158811,0.3828373551368713,0.9006067514419556,0.9006067514419556,0.0,65.14915466308594,49.0,36945.08203125,0.0,533.5250244140625,1.0,281.2830810546875,283.88531494140625,297.1815490722656,299.6121520996094,293.1499938964844,293.1499938964844,281.54998779296875,31763.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313278317451477,1.0,0.0,0.0,3.3984243869781494,3.3984453678131104,7.706346423219657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6436.4111328125,0.0,1241.3603515625,1895.4371337890625,0.0,1866.2080078125,0.8501584529876709,1.0,0.0,3.0,1.0,0.0
17912700,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9591308236122132,0.3593515455722809,0.3229262828826904,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8078455924987793,0.216313436627388,0.2060396373271942,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.841487467288971,0.2464527636766433,0.1731754541397094,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7824456095695496,0.1968225240707397,0.1876819133758545,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.6929012537002563,0.1351271420717239,0.6149519085884094,285.0462951660156,284.95001220703125,298.2618408203125,294.2582397460937,297.73095703125,297.3121337890625,285.06805419921875,1.0,0.34977987408638,0.8484694361686707,0.8484694361686707,1.0,1.0,-1.8061128854751587,0.7964677214622498,1.0096451044082642,0.3832684755325317,0.9377647638320924,0.9377647638320924,0.0,62.66059112548828,49.0,36251.78515625,0.0,527.0198364257812,1.0,281.48681640625,283.9388732910156,297.1533508300781,299.4498291015625,293.1499938964844,293.1499938964844,281.54998779296875,31748.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198166847229004,1.0,0.0,0.0,3.4831459522247314,3.4831676483154297,8.095368571048311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6556.91357421875,0.0,1324.9813232421875,1895.4371337890625,0.0,1770.51318359375,0.8661546111106873,1.0,0.0,3.0,1.0,0.0
17912760,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12847900390625,0.9739640355110168,0.3615888357162475,0.3247065842151642,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1281433105469,0.8189418911933899,0.2168861031532287,0.2063916623592376,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282653808594,0.8529166579246521,0.2470595240592956,0.173453226685524,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.7937853336334229,0.1973033249378204,0.1879510879516601,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12713623046875,0.7025341987609863,0.13509202003479,0.6139340400695801,285.1283264160156,284.95001220703125,298.2970275878906,294.2539367675781,297.74835205078125,297.3153076171875,285.1286926269531,1.0,0.3468556404113769,0.8486857414245605,0.8486857414245605,1.0,1.0,-1.808106541633606,0.7974390387535095,1.0106675624847412,0.3837897777557373,1.0,1.0,0.0,59.50422286987305,37.0,36384.40625,0.0,518.6258544921875,1.0,281.5820617675781,283.989990234375,297.18902587890625,299.55963134765625,293.1499938964844,293.1499938964844,281.25,29464.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714788556098938,1.0,0.0,0.0,3.613332986831665,3.6133553981781006,8.711826922080945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7080.40185546875,0.0,1444.3492431640625,1895.4371337890625,0.0,1729.358642578125,0.8944072127342224,1.0,0.0,3.0,1.0,0.0
17912820,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9903092980384828,0.3635538220405578,0.3264879286289215,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8327537178993225,0.2173781394958496,0.2067679166793823,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8681042194366455,0.2475379854440689,0.1737425923347473,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8084116578102112,0.1977137178182602,0.1882439255714416,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.7148553133010864,0.1350307762622833,0.6130877137184143,285.0378723144531,284.95001220703125,298.33184814453125,294.24969482421875,297.7647399902344,297.3170471191406,285.0080261230469,1.0,0.3434378504753113,0.8489020466804504,0.8489020466804504,1.0,1.0,-1.8103811740875244,0.7985405325889587,1.011840581893921,0.3844078183174133,1.0,1.0,0.0,55.82209777832031,37.0,37249.57421875,0.0,508.7756042480469,1.0,281.3985595703125,283.8445129394531,297.3106689453125,299.9075012207031,293.1499938964844,293.1499938964844,281.25,30884.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272274494171143,1.0,0.0,0.0,3.7016372680664062,3.701660871505737,9.142837598119512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7000.94189453125,0.0,1552.562744140625,1895.4371337890625,0.0,1831.891845703125,0.9136855602264404,1.0,0.0,3.0,1.0,0.0
17912880,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9990000128746032,0.3649066984653473,0.3217472434043884,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8471948504447937,0.217539370059967,0.2069359570741653,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8841700553894043,0.2475839555263519,0.1738193035125732,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8225714564323425,0.1978213787078857,0.1883489042520523,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7265525460243225,0.1347513943910598,0.6116759777069092,284.8913269042969,284.95001220703125,298.3663635253906,294.2455444335937,297.77813720703125,297.3139038085937,284.8838195800781,1.0,0.3394302129745483,0.8491183519363403,0.8491183519363403,1.0,1.0,-1.8077548742294312,0.7972894310951233,1.010465383529663,0.3838215172290802,0.9094149470329284,0.9094149470329284,0.0,52.28581237792969,25.0,37245.015625,0.0,494.9867248535156,1.0,281.3155517578125,283.7196655273437,297.3245544433594,299.8951110839844,293.1499938964844,293.1499938964844,280.95001220703125,34919.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736946165561676,1.0,0.0,0.0,3.711336612701416,3.711360931396485,9.190814012072224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7237.46142578125,0.0,1594.2659912109375,1895.4371337890625,0.0,1913.6229248046875,0.9165895581245422,1.0,0.0,3.0,1.0,0.0
17912940,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73736572265625,0.9990000128746032,0.3702500462532043,0.2665623128414154,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452697753906,0.9020254015922546,0.217975839972496,0.206676036119461,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413024902344,0.9469243884086608,0.248116910457611,0.1735569536685943,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74822998046875,0.8733522295951843,0.1981086432933807,0.1880374699831009,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7642517089844,0.7701061964035034,0.1344611346721649,0.6081233620643616,284.7396545410156,284.95001220703125,298.4004821777344,294.2414855957031,297.7987976074219,297.32147216796875,284.7066955566406,1.0,0.3354084491729736,0.8493346571922302,0.8493346571922302,1.0,1.0,-1.835051417350769,0.8095688223838806,1.0254825353622437,0.3936499655246734,0.7760932445526123,0.7760932445526123,0.0,43.38908767700195,25.0,37618.12109375,0.0,458.9089660644531,1.0,281.1047668457031,283.5551452636719,297.34332275390625,300.0246887207031,293.1499938964844,293.1499938964844,280.95001220703125,40760.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483764886856079,1.0,0.0,0.0,3.6132214069366455,3.613245964050293,8.711289183338522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6935.5185546875,0.0,1527.894775390625,1895.4371337890625,0.0,2011.421875,0.8960891962051392,1.0,0.0,3.0,1.0,0.0
17913000,297.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6263732910156,0.9990000128746032,0.3766881227493286,0.2653155326843261,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63427734375,0.9051470756530762,0.2200471609830856,0.2077699899673462,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6336669921875,0.9508287906646729,0.2507150173187256,0.1746796071529388,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346435546875,0.876079797744751,0.199956864118576,0.1888970285654068,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6353759765625,0.770602822303772,0.1341732591390609,0.6064516305923462,284.6346740722656,284.95001220703125,298.4342346191406,294.237548828125,297.8290405273437,297.3524169921875,284.6345520019531,1.0,0.327201783657074,0.8495509624481201,0.8495509624481201,1.0,1.0,-1.777328610420227,0.7892901301383972,0.9880384802818298,0.3527319729328155,0.6098753213882446,0.6098753213882446,0.0,40.96478271484375,43.0,34637.74609375,0.0,431.2867736816406,1.0,281.0258483886719,283.5404663085937,297.25537109375,299.7384948730469,293.1499938964844,293.1499938964844,281.25,62708.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467601299285889,1.0,0.0,0.0,3.1321322917938232,3.1321563720703125,6.54596192362078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6208.00927734375,0.0,1201.2108154296875,1895.4371337890625,0.0,1997.488037109375,0.7733579874038696,1.0,0.0,3.0,1.0,0.0
17913060,297.5461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.9990000128746032,0.3821692764759063,0.2827122807502746,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.8870564103126526,0.2197024375200271,0.2087657898664474,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09228515625,0.9294755458831788,0.2499047219753265,0.1753527224063873,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8591174483299255,0.1996407061815261,0.1898336410522461,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.7548484802246094,0.1342578381299972,0.6070775985717773,285.0930480957031,284.95001220703125,298.4676208496094,294.2337646484375,297.8531799316406,297.36932373046875,285.1219482421875,1.0,0.3249892890453338,0.850320041179657,0.850320041179657,1.0,1.0,-1.7568471431732178,0.7732709646224976,0.983576238155365,0.3704355657100677,0.8883184194564819,0.8883184194564819,0.0,44.15669250488281,43.0,35185.46484375,0.0,439.7777099609375,1.0,281.1717529296875,284.0155944824219,297.108642578125,299.3648681640625,293.1499938964844,293.1499938964844,281.25,38147.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263582348823547,1.0,0.0,0.0,2.925999164581299,2.9260172843933105,5.712703909921402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6469.70263671875,0.0,879.8729248046875,1895.4371337890625,0.0,1824.649169921875,0.7693856358528137,1.0,0.0,3.0,1.0,0.0
17913120,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614685058594,0.9990000128746032,0.3876124024391174,0.2834918797016144,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.8864130973815918,0.2199851125478744,0.2088982462882995,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.161376953125,0.928330659866333,0.2500375509262085,0.1752809584140777,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612854003906,0.8584989905357361,0.1998735815286636,0.1899403929710388,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1608581542969,0.754625141620636,0.1345699876546859,0.6081967949867249,285.1614074707031,284.95001220703125,298.5006408691406,294.23016357421875,297.8792724609375,297.3898620605469,285.1619567871094,1.0,0.3257558941841125,0.8510891795158386,0.8510891795158386,1.0,1.0,-1.7593189477920532,0.7745386362075806,0.984780251979828,0.3710610866546631,0.9982287287712096,0.9982287287712096,0.0,44.33830642700195,61.0,35516.80859375,0.0,441.8111267089844,1.0,281.2804870605469,284.0458374023437,297.1144104003906,299.4185791015625,293.1499938964844,293.1499938964844,280.95001220703125,30384.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143551111221313,1.0,0.0,0.0,3.0740437507629395,3.074061632156372,6.305411375251424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6933.51904296875,0.0,946.444580078125,1895.4371337890625,0.0,1725.829833984375,0.7917649149894714,1.0,0.0,3.0,1.0,0.0
17913180,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.9990000128746032,0.3913415074348449,0.2890131175518036,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.8810169696807861,0.2201690226793289,0.2091920971870422,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.921637237071991,0.2500741481781006,0.1754032671451568,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.853465735912323,0.2000076621770858,0.1901841610670089,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.7504460215568542,0.1346914023160934,0.6094578504562378,284.9573059082031,284.95001220703125,298.53326416015625,294.22674560546875,297.8996887207031,297.4004211425781,284.9224548339844,1.0,0.3283293843269348,0.8518583178520203,0.8518583178520203,1.0,1.0,-1.768248200416565,0.7788596749305725,0.9893885850906372,0.3734126091003418,0.9041081666946412,0.9041081666946412,0.0,45.468971252441406,61.0,36657.203125,0.0,450.6227722167969,1.0,281.12176513671875,283.7651062011719,297.25067138671875,299.80279541015625,293.1499938964844,293.1499938964844,280.95001220703125,28165.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235444784164429,1.0,0.0,0.0,3.377547264099121,3.3775672912597656,7.611954515596153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6954.31298828125,0.0,1196.405029296875,1895.4371337890625,0.0,1801.28271484375,0.837352991104126,1.0,0.0,3.0,1.0,0.0
17913240,297.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211975097656,0.9990000128746032,0.3929351568222046,0.299713671207428,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.8703578114509583,0.2200519442558288,0.2092732042074203,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.9088711142539978,0.2497471421957016,0.1753323525190353,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.8436267375946045,0.1998583972454071,0.1902289092540741,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235778808594,0.7418811917304993,0.1344765871763229,0.6095408797264099,284.8214111328125,284.95001220703125,298.5654602050781,294.2235717773437,297.912353515625,297.3972473144531,284.8214416503906,1.0,0.3324460089206695,0.8526273965835571,0.8526273965835571,1.0,1.0,-1.781257390975952,0.7851134538650513,0.9961439967155457,0.3768572211265564,0.7864665389060974,0.7864665389060974,0.0,47.62216567993164,79.0,36413.328125,0.0,465.1414794921875,1.0,281.027587890625,283.6679077148437,297.2836303710937,299.81005859375,293.1499938964844,293.1499938964844,281.25,38852.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323035597801208,1.0,0.0,0.0,3.288787364959717,3.288808584213257,7.21713661278045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6448.7177734375,0.0,1186.4381103515625,1895.4371337890625,0.0,1874.410400390625,0.8211106061935425,1.0,0.0,3.0,1.0,0.0
17913300,297.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9990000128746032,0.3933218121528625,0.3143869936466217,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.8567277789115906,0.2201044112443924,0.2093171179294586,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8936986327171326,0.2496688216924667,0.1752401441335678,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.8310793042182922,0.1998556554317474,0.1902341246604919,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.7307302951812744,0.1342257857322693,0.6089013814926147,284.9454040527344,284.95001220703125,298.5972900390625,294.2206115722656,297.92047119140625,297.3858947753906,284.9741516113281,1.0,0.3379047214984894,0.8533965349197388,0.8533965349197388,1.0,1.0,-1.7980512380599976,0.7931722402572632,1.004879117012024,0.3812906146049499,0.8407028317451477,0.8407028317451477,0.0,50.66592788696289,79.0,36195.26171875,0.0,484.9861450195313,1.0,281.1871643066406,283.83123779296875,297.1905517578125,299.5264892578125,293.1499938964844,293.1499938964844,281.25,36531.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250179648399353,1.0,0.0,0.0,3.2225303649902344,3.222550392150879,6.929267328814603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6554.18359375,0.0,1111.074462890625,1895.4371337890625,0.0,1813.504150390625,0.8143936991691589,1.0,0.0,3.0,1.0,0.0
17913360,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.9990000128746032,0.3929779231548309,0.3314432501792907,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.842746913433075,0.2205045521259308,0.2096766829490661,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8780698180198669,0.2500381469726562,0.1754548251628875,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8178901672363281,0.2001672685146331,0.1905241757631302,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.7187504172325134,0.1340986639261245,0.6087089776992798,285.047607421875,284.95001220703125,298.6286926269531,294.2179260253906,297.9262084960937,297.37042236328125,285.0496520996094,1.0,0.3445655405521393,0.8531509637832642,0.8531509637832642,1.0,1.0,-1.819332718849182,0.8032877445220947,1.0160449743270874,0.3868182599544525,0.929943323135376,0.929943323135376,0.0,54.40993881225586,82.0,36811.3359375,0.0,510.2827758789063,1.0,281.2831115722656,283.88848876953125,297.1828308105469,299.5837707519531,293.1499938964844,293.1499938964844,280.95001220703125,29766.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204752564430237,1.0,0.0,0.0,3.3769772052764893,3.376997470855713,7.609384624629456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7085.49267578125,0.0,1206.95263671875,1895.4371337890625,0.0,1775.93359375,0.8439679741859436,1.0,0.0,3.0,1.0,0.0
17913420,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.9990000128746032,0.3915906250476837,0.3456272184848785,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.8323507308959961,0.2208607643842697,0.2101675420999527,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.8663204312324524,0.2503286600112915,0.1757883578538894,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.8074148297309875,0.2004381269216537,0.1909313201904297,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.7087806463241577,0.1338733583688736,0.6085219979286194,284.9633483886719,284.95001220703125,298.65966796875,294.2155456542969,297.9283752441406,297.3490295410156,284.9364318847656,1.0,0.3499037325382232,0.8529053926467896,0.8529053926467896,1.0,1.0,-1.8376262187957764,0.8119512796401978,1.0256749391555786,0.3916814625263214,0.8987635374069214,0.8987635374069214,0.0,57.67802047729492,82.0,37786.609375,0.0,532.6220092773438,1.0,281.113525390625,283.7470092773437,297.285400390625,299.9152526855469,293.1499938964844,293.1499938964844,280.95001220703125,31172.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325596809387207,1.0,0.0,0.0,3.4848062992095947,3.484827995300293,8.103088475763798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7042.89306640625,0.0,1322.546142578125,1895.4371337890625,0.0,1876.5654296875,0.8639156222343445,1.0,0.0,3.0,1.0,0.0
17913480,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.9908398985862732,0.3896112740039825,0.3516481816768646,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.8188014626502991,0.2209152281284332,0.2105177044868469,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.8512730002403259,0.2502239048480987,0.1759654879570007,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.7929316163063049,0.2004297524690628,0.1912126690149307,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.694955050945282,0.1333825439214706,0.607679009437561,284.8521423339844,284.95001220703125,298.6902160644531,294.2134704589844,297.92779541015625,297.3235168457031,284.850341796875,1.0,0.3545488119125366,0.8526597619056702,0.8526597619056702,1.0,1.0,-1.8430496454238887,0.8144307732582092,1.0286189317703247,0.3933793008327484,0.8045526146888733,0.8045526146888733,0.0,61.87906646728516,85.0,37540.921875,0.0,549.9937133789062,1.0,281.0246887207031,283.6625671386719,297.2956237792969,299.8986511230469,293.1499938964844,293.1499938964844,281.25,39484.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423039078712463,1.0,0.0,0.0,3.398222208023072,3.398244619369507,7.70543010730762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6528.12060546875,0.0,1294.9530029296875,1895.4371337890625,0.0,1959.2479248046875,0.8466788530349731,1.0,0.0,3.0,1.0,0.0
17913540,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.9757645130157472,0.3893752098083496,0.3507584929466247,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8056133389472961,0.2210261076688766,0.2107330113649368,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.837674617767334,0.2502041757106781,0.1760179549455642,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7794435024261475,0.2004673033952713,0.1913660019636154,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6818485260009766,0.1328834742307663,0.6061397790908813,284.9498596191406,284.95001220703125,298.7203369140625,294.2117614746094,297.93316650390625,297.3089294433594,284.9761657714844,1.0,0.3584724068641662,0.8524141907691956,0.8524141907691956,1.0,1.0,-1.842427134513855,0.8141367435455322,1.0282903909683228,0.3931011259555816,0.847223699092865,0.847223699092865,0.0,66.09154510498047,85.0,36889.15234375,0.0,562.2489624023438,1.0,281.1943359375,283.80621337890625,297.1899108886719,299.5874938964844,293.1499938964844,293.1499938964844,281.25,37551.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351381778717041,1.0,0.0,0.0,3.3250672817230225,3.3250885009765625,7.377244060080557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6611.60986328125,0.0,1211.395263671875,1895.4371337890625,0.0,1898.3160400390625,0.8369580507278442,1.0,0.0,3.0,1.0,0.0
17913600,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.9639849066734314,0.3907033503055572,0.3514534533023834,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.7953313589096069,0.2214219719171524,0.2111245542764663,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8278032541275024,0.2505465149879455,0.1762469857931137,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7695556879043579,0.2007632553577423,0.1916745454072952,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.6719860434532166,0.1325853168964386,0.6050394773483276,285.0472106933594,284.95001220703125,298.75,294.2104187011719,297.94451904296875,297.3056030273437,285.0475158691406,1.0,0.3619386255741119,0.852168619632721,0.852168619632721,1.0,1.0,-1.8430519104003904,0.8144245743751526,1.0286273956298828,0.3931951224803924,0.9342206120491028,0.9342206120491028,0.0,69.68046569824219,73.0,37189.74609375,0.0,573.9439697265625,1.0,281.2838134765625,283.86981201171875,297.1700439453125,299.6109619140625,293.1499938964844,293.1499938964844,280.95001220703125,30524.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729323148727417,1.0,0.0,0.0,3.4426937103271484,3.4427149295806885,7.908426482572395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7127.98486328125,0.0,1275.8875732421875,1895.4371337890625,0.0,1849.4000244140625,0.860931396484375,1.0,0.0,3.0,1.0,0.0
17913660,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.9611275792121888,0.3921811580657959,0.3528009057044983,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.7925027012825012,0.2218377143144607,0.2115667313337326,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8250064253807068,0.2508624196052551,0.1765253543853759,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.7668156623840332,0.2010865956544876,0.1920240074396133,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6687064170837402,0.13237926363945,0.6041483283042908,284.9407653808594,284.95001220703125,298.77899169921875,294.2089233398437,297.956787109375,297.304443359375,284.9125366210937,1.0,0.3629809319972992,0.852071225643158,0.852071225643158,1.0,1.0,-1.844884991645813,0.8152884244918823,1.0295965671539309,0.3936650156974792,0.8843743205070496,0.8843743205070496,0.0,70.91667175292969,73.0,37856.8359375,0.0,579.1065063476562,1.0,281.1097717285156,283.7117004394531,297.2633972167969,299.91552734375,293.1499938964844,293.1499938964844,280.95001220703125,32677.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393447756767273,1.0,0.0,0.0,3.5316972732543945,3.531719446182251,8.322623443746124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7041.12841796875,0.0,1381.4381103515625,1895.4371337890625,0.0,1934.00048828125,0.8748022317886353,1.0,0.0,3.0,1.0,0.0
17913720,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.9628034830093384,0.3932790458202362,0.3539073765277862,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.7934293150901794,0.2221254110336303,0.211880475282669,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311462402344,0.8256808519363403,0.2509543299674988,0.1766501367092132,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.7676284909248352,0.2013062983751297,0.1922635734081268,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326721191406,0.6687777638435364,0.1321744173765182,0.6031720042228699,284.8310546875,284.95001220703125,298.80712890625,294.206787109375,297.96746826171875,297.3012084960937,284.8309020996094,1.0,0.3627949953079223,0.851973831653595,0.851973831653595,1.0,1.0,-1.8458571434021,0.8157393932342529,1.030117750167847,0.3939226567745209,0.783480167388916,0.783480167388916,0.0,70.75370025634766,61.0,37277.66015625,0.0,579.2754516601562,1.0,281.0234375,283.63726806640625,297.2663269042969,299.8705444335937,293.1499938964844,293.1499938964844,281.25,42514.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464023232460022,1.0,0.0,0.0,3.3996076583862305,3.399630308151245,7.711713578828494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6497.17138671875,0.0,1317.426513671875,1895.4371337890625,0.0,1994.4078369140625,0.8464368581771851,1.0,0.0,3.0,1.0,0.0
17913780,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.9683590531349182,0.3949792087078094,0.3550456166267395,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.7976230382919312,0.2226657271385193,0.2121890038251876,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8293992280960083,0.2513390481472015,0.176749512553215,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.7715441584587097,0.2017643004655838,0.1925038695335388,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6717398166656494,0.1321814954280853,0.6023852825164795,284.96099853515625,284.95001220703125,298.8344421386719,294.2040710449219,297.9801330566406,297.302001953125,284.9874267578125,1.0,0.3615975379943847,0.8518763780593872,0.8518763780593872,1.0,1.0,-1.8470548391342163,0.8163078427314758,1.0307470560073853,0.3942033350467682,0.8464429974555969,0.8464429974555969,0.0,69.4566879272461,61.0,36876.359375,0.0,576.0376586914062,1.0,281.191162109375,283.8109130859375,297.1595764160156,299.5476989746094,293.1499938964844,293.1499938964844,281.25,37899.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368869781494141,1.0,0.0,0.0,3.3145406246185303,3.3145618438720703,7.330607445510395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6602.80029296875,0.0,1203.905517578125,1895.4371337890625,0.0,1913.121337890625,0.8361709117889404,1.0,0.0,3.0,1.0,0.0
17913840,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.978643834590912,0.3974615931510925,0.3568673431873321,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8062047362327576,0.2236109375953674,0.2128038257360458,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8373182415962219,0.2521994411945343,0.1771245896816253,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.7797139286994934,0.2026006430387497,0.1930270791053772,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.6786305904388428,0.1325142979621887,0.602699875831604,285.0572204589844,284.95001220703125,298.8609313964844,294.20074462890625,297.9958801269531,297.30889892578125,285.0579528808594,1.0,0.3596935272216797,0.8517789840698242,0.8517789840698242,1.0,1.0,-1.8514326810836792,0.8183948397636414,1.0330379009246826,0.3953079879283905,0.9354640245437622,0.9354640245437622,0.0,66.96821594238281,49.0,37209.58203125,0.0,571.263671875,1.0,281.2846374511719,283.8719482421875,297.1452331542969,299.5810241699219,293.1499938964844,293.1499938964844,280.95001220703125,30532.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299869656562805,1.0,0.0,0.0,3.441523551940918,3.441544532775879,7.903050800450728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7124.6611328125,0.0,1274.7904052734375,1895.4371337890625,0.0,1854.9588623046875,0.8606597185134888,1.0,0.0,3.0,1.0,0.0
17913900,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9914225339889526,0.3996797204017639,0.3588899970054626,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.8178553581237793,0.2245640009641647,0.213588073849678,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8488817811012268,0.2530127763748169,0.1776304990053177,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.7915264368057251,0.2034536302089691,0.1937110424041748,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.6889042854309082,0.1329255253076553,0.6038002371788025,284.95489501953125,284.95001220703125,298.8866271972656,294.19683837890625,298.0106811523437,297.31475830078125,284.9268798828125,1.0,0.35723876953125,0.8516815304756165,0.8516815304756165,1.0,1.0,-1.857553243637085,0.8213012218475342,1.0362520217895508,0.39691361784935,0.8923158645629883,0.8923158645629883,0.0,63.66815185546875,49.0,37973.49609375,0.0,565.1116333007812,1.0,281.1088256835937,283.7159729003906,297.2450866699219,299.89764404296875,293.1499938964844,293.1499938964844,280.95001220703125,32345.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398384809494019,1.0,0.0,0.0,3.5367074012756348,3.5367298126220703,8.346253821400751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7047.9609375,0.0,1384.241943359375,1895.4371337890625,0.0,1938.2047119140625,0.8759562969207764,1.0,0.0,3.0,1.0,0.0
17913960,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.9990000128746032,0.4013755321502685,0.3563443422317505,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.829416811466217,0.2252868711948394,0.2142374664545059,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.8611082434654236,0.2534961402416229,0.1779738068580627,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.8038083910942078,0.2041008025407791,0.194279283285141,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.6996597051620483,0.1332257390022277,0.6047577261924744,284.8501281738281,284.95001220703125,298.9115600585937,294.1924133300781,298.02264404296875,297.3163452148437,284.8504943847656,1.0,0.3541403114795685,0.8517365455627441,0.8517365455627441,1.0,1.0,-1.8587762117385864,0.8218526840209961,1.0369235277175903,0.3973703384399414,0.8004591464996338,0.8004591464996338,0.0,60.40766143798828,37.0,37574.92578125,0.0,555.2698974609375,1.0,281.0226745605469,283.64630126953125,297.252197265625,299.8604431152344,293.1499938964844,293.1499938964844,281.25,40698.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471944689750671,1.0,0.0,0.0,3.4193572998046875,3.419379949569702,7.801575065968791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6519.47705078125,0.0,1324.318359375,1895.4371337890625,0.0,2001.228759765625,0.8526673316955566,1.0,0.0,3.0,1.0,0.0
17914020,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9990000128746032,0.4056739509105682,0.345235139131546,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8383898735046387,0.226115807890892,0.2148415893316269,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.8707043528556824,0.2541079521179199,0.1782558411359787,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8130738735198975,0.2048432230949401,0.194809228181839,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7079216837882996,0.1336205601692199,0.6057295203208923,284.94488525390625,284.95001220703125,298.93572998046875,294.1874694824219,298.0414733886719,297.3316650390625,284.9770812988281,1.0,0.3499427735805511,0.851791501045227,0.851791501045227,1.0,1.0,-1.846970796585083,0.8160602450370789,1.030910611152649,0.3948974311351776,0.8389779329299927,0.8389779329299927,0.0,57.84673690795898,37.0,36742.21484375,0.0,539.4938354492188,1.0,281.1921691894531,283.7953186035156,297.1446228027344,299.53289794921875,293.1499938964844,293.1499938964844,281.25,39036.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380003333091736,1.0,0.0,0.0,3.3200464248657227,3.320067882537842,7.354982471952098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6588.1279296875,0.0,1216.7972412109375,1895.4371337890625,0.0,1922.5689697265625,0.8371199369430542,1.0,0.0,3.0,1.0,0.0
17914080,297.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9990000128746032,0.41120645403862,0.3309196531772613,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.850837230682373,0.2272825241088867,0.2156955748796463,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8841536641120911,0.2551296651363373,0.1787648499011993,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8250074982643127,0.2058956027030944,0.1955672204494476,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7187209725379944,0.1342924088239669,0.6076687574386597,285.0258483886719,284.95001220703125,298.959228515625,294.1820373535156,298.0641784667969,297.3537902832031,285.02197265625,1.0,0.3452796339988708,0.8518465161323547,0.8518465161323547,1.0,1.0,-1.834728479385376,0.8103753924369812,1.0243531465530396,0.3911707401275635,0.91267991065979,0.91267991065979,0.0,54.676082611083984,40.0,36820.84765625,0.0,521.2932739257812,1.0,281.2841796875,283.8289794921875,297.1269836425781,299.56231689453125,293.1499938964844,293.1499938964844,280.95001220703125,31915.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310267090797424,1.0,0.0,0.0,3.4640777111053467,3.464099168777466,8.006976486285566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7092.4306640625,0.0,1306.9840087890625,1895.4371337890625,0.0,1863.6796875,0.8623920679092407,1.0,0.0,3.0,1.0,0.0
17914140,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.9990000128746032,0.4175872802734375,0.3197509348392486,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.8617607951164246,0.2284137457609176,0.2167137116193771,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.8957101702690125,0.2560625076293945,0.1794003695249557,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.835073709487915,0.2069204002618789,0.1964802742004394,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.727516770362854,0.1350356042385101,0.6104976534843445,284.9302062988281,284.95001220703125,298.9820251464844,294.1761169433594,298.08953857421875,297.3815002441406,284.90283203125,1.0,0.3423857688903808,0.8519014716148376,0.8519014716148376,1.0,1.0,-1.827816128730774,0.8071185946464539,1.0206974744796753,0.3892549574375152,0.8637294769287109,0.8637294769287109,0.0,52.36002731323242,40.0,37398.2890625,0.0,509.4867248535156,1.0,281.10992431640625,283.6953430175781,297.2168273925781,299.8463134765625,293.1499938964844,293.1499938964844,280.95001220703125,34021.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397651076316833,1.0,0.0,0.0,3.510410785675049,3.5104331970214844,8.222600627050269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6992.455078125,0.0,1369.109130859375,1895.4371337890625,0.0,1937.579345703125,0.8710430860519409,1.0,0.0,3.0,1.0,0.0
17914200,297.5673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.9990000128746032,0.4237103164196014,0.3111149966716766,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262634277344,0.8708499670028687,0.2293161153793335,0.2175998240709304,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82623291015625,0.9050419330596924,0.2566752135753631,0.1798814386129379,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263244628906,0.8433718085289001,0.2077370434999466,0.1972773522138595,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.73473060131073,0.135695531964302,0.6133247017860413,284.8262023925781,284.95001220703125,299.0041809082031,294.1697692871094,298.11358642578125,297.4072570800781,284.827880859375,1.0,0.340191513299942,0.8519564867019653,0.8519564867019653,1.0,1.0,-1.8234379291534424,0.8050444722175598,1.0183935165405271,0.3880938589572906,0.7640324831008911,0.7640324831008911,0.0,50.64490509033203,43.0,36577.8125,0.0,501.2860107421875,1.0,281.0243835449219,283.6307067871094,297.2164001464844,299.7892761230469,293.1499938964844,293.1499938964844,281.25,44599.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455753684043884,1.0,0.0,0.0,3.34351658821106,3.3435394763946533,7.459338462467713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6440.2314453125,0.0,1277.1165771484375,1895.4371337890625,0.0,1987.296142578125,0.834888756275177,1.0,0.0,3.0,1.0,0.0
17914260,297.6063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.9990000128746032,0.4301857054233551,0.304141491651535,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.8787168860435486,0.2304044365882873,0.2184571921825409,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.9134144186973572,0.257517397403717,0.180321529507637,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8505690693855286,0.208720177412033,0.1980478316545486,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.7410252690315247,0.136498212814331,0.6162688732147217,284.9683532714844,284.95001220703125,299.02569580078125,294.1629638671875,298.1382751464844,297.4344787597656,284.99432373046875,1.0,0.3386349678039551,0.8522853851318359,0.8522853851318359,1.0,1.0,-1.8210792541503904,0.803958535194397,1.0171207189559937,0.3874748945236206,0.8363012671470642,0.8363012671470642,0.0,49.31871795654297,43.0,36307.88671875,0.0,495.63720703125,1.0,281.1886291503906,283.8137512207031,297.10662841796875,299.46026611328125,293.1499938964844,293.1499938964844,281.25,38181.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349056005477905,1.0,0.0,0.0,3.25667142868042,3.2566921710968018,7.07686979239952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6549.66455078125,0.0,1152.580322265625,1895.4371337890625,0.0,1896.35009765625,0.8246021270751953,1.0,0.0,3.0,1.0,0.0
17914320,297.6480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.9990000128746032,0.4371676743030548,0.2978054583072662,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8866539597511292,0.2318340688943863,0.2196198552846908,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.922228753566742,0.2587715089321136,0.181038424372673,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.857884407043457,0.2100145816802978,0.199095606803894,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.7474883198738098,0.137558102607727,0.6202809810638428,285.06219482421875,284.95001220703125,299.0466003417969,294.1557922363281,298.1641540527344,297.46417236328125,285.0627746582031,1.0,0.3376884162425995,0.8526142239570618,0.8526142239570618,1.0,1.0,-1.8217997550964355,0.8043406009674072,1.0174591541290283,0.387661725282669,0.9264124035835266,0.9264124035835266,0.0,48.20390701293945,46.0,36657.9140625,0.0,492.6482543945313,1.0,281.2833557128906,283.87353515625,297.09130859375,299.489013671875,293.1499938964844,293.1499938964844,280.95001220703125,30125.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271554470062256,1.0,0.0,0.0,3.387172222137451,3.387192726135254,7.655399940631469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7061.1259765625,0.0,1219.15576171875,1895.4371337890625,0.0,1831.2911376953125,0.8496026992797852,1.0,0.0,3.0,1.0,0.0
