time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914380,297.68365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9990000128746032,0.4438228905200958,0.292430579662323,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8940203189849854,0.2331925332546234,0.2209223508834839,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9304355382919312,0.2598950266838074,0.1818619817495346,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.864743709564209,0.2112461775541305,0.2002730369567871,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.7536766529083252,0.138620987534523,0.6249428987503052,284.9539794921875,284.95001220703125,299.0669250488281,294.1482238769531,298.1884155273437,297.491455078125,284.9256896972656,1.0,0.3372931182384491,0.8529431223869324,0.8529431223869324,1.0,1.0,-1.8249083757400515,0.8058544993400574,1.0190538167953491,0.3884925842285156,0.8796696066856384,0.8796696066856384,0.0,47.33441162109375,46.0,37308.83203125,0.0,491.9631958007813,1.0,281.1122741699219,283.7118225097656,297.1904296875,299.8031616210937,293.1499938964844,293.1499938964844,280.95001220703125,32320.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365503311157227,1.0,0.0,0.0,3.4867963790893555,3.4868180751800537,8.112345994959469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6985.21484375,0.0,1332.7645263671875,1895.4371337890625,0.0,1910.267578125,0.8646355867385864,1.0,0.0,3.0,1.0,0.0
17914440,297.70947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.9990000128746032,0.4497406780719757,0.2888220846652984,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.8993887901306152,0.2342653125524521,0.222031369805336,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.9361538887023926,0.2606290578842163,0.1824771463871002,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.8697885274887085,0.2122156322002411,0.2012755423784256,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.7583980560302734,0.1395127475261688,0.6291834115982056,284.844970703125,284.95001220703125,299.0867004394531,294.14031982421875,298.2097473144531,297.5137939453125,284.8453369140625,1.0,0.3373512923717499,0.8532719612121582,0.8532719612121582,1.0,1.0,-1.8289406299591064,0.8078055381774902,1.0211350917816162,0.3895763754844665,0.7836485505104065,0.7836485505104065,0.0,46.80514144897461,49.0,36825.8515625,0.0,492.933349609375,1.0,281.0249328613281,283.6363525390625,297.1974182128906,299.76861572265625,293.1499938964844,293.1499938964844,281.25,41919.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439075708389282,1.0,0.0,0.0,3.363931894302368,3.363954305648804,7.550708573944576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6458.29443359375,0.0,1278.40380859375,1895.4371337890625,0.0,1972.9793701171875,0.8385168313980103,1.0,0.0,3.0,1.0,0.0
17914500,297.73394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.9990000128746032,0.4556841254234314,0.286559134721756,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.9032659530639648,0.2354836612939834,0.2230656743049621,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.9400428533554076,0.2615424990653991,0.1830104142427444,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.873450517654419,0.2133127152919769,0.2022071182727813,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.7619470357894897,0.1404755264520645,0.6331731677055359,284.9715576171875,284.95001220703125,299.10595703125,294.1320495605469,298.2301940917969,297.53485107421875,284.9982604980469,1.0,0.3378062546253204,0.8536008596420288,0.8536008596420288,1.0,1.0,-1.834012746810913,0.8102566599845886,1.0237561464309692,0.3909169435501098,0.8486316204071045,0.8486316204071045,0.0,46.53509140014648,49.0,36551.78515625,0.0,495.3936767578125,1.0,281.1905212402344,283.8031311035156,297.091552734375,299.45733642578125,293.1499938964844,293.1499938964844,281.25,37268.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351253628730774,1.0,0.0,0.0,3.2940890789031982,3.294110059738159,7.240423656185158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6566.2578125,0.0,1180.6455078125,1895.4371337890625,0.0,1898.20751953125,0.8312738537788391,1.0,0.0,3.0,1.0,0.0
17914560,297.7601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.9990000128746032,0.4619604647159576,0.284576952457428,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.907364010810852,0.2370258867740631,0.2243721336126327,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.9440541863441468,0.2628496587276459,0.1837916523218155,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.8772246241569519,0.2147033810615539,0.2033836841583252,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.7656067609786987,0.1416469514369964,0.6379381418228149,285.0611572265625,284.95001220703125,299.1247253417969,294.1235046386719,298.25067138671875,297.5562744140625,285.0621337890625,1.0,0.3386552035808563,0.8537089228630066,0.8537089228630066,1.0,1.0,-1.8412708044052124,0.8137336373329163,1.027537226676941,0.3928030133247375,0.9358510971069336,0.9358510971069336,0.0,46.36590194702149,67.0,36938.73046875,0.0,499.6153564453125,1.0,281.2839660644531,283.854736328125,297.0760498046875,299.4965515136719,293.1499938964844,293.1499938964844,280.95001220703125,30374.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729248583316803,1.0,0.0,0.0,3.4360363483428955,3.4360573291778564,7.877869734329579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7085.31689453125,0.0,1268.275634765625,1895.4371337890625,0.0,1848.775634765625,0.8581870198249817,1.0,0.0,3.0,1.0,0.0
17914620,297.77783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.9990000128746032,0.4675648212432861,0.288634181022644,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.9049129486083984,0.2385262995958328,0.2258554697036743,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.9407740235328674,0.2640675902366638,0.1847111284732818,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.8749750852584839,0.2160575538873672,0.2047254294157028,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7641633152961731,0.1428113579750061,0.6433734893798828,284.9717102050781,284.95001220703125,299.1430053710937,294.1146545410156,298.2689819335937,297.5738525390625,284.9457092285156,1.0,0.3422355055809021,0.8538169860839844,0.8538169860839844,1.0,1.0,-1.8571513891220093,0.8213493824005127,1.0358020067214966,0.3968493342399597,0.9045881628990172,0.9045881628990172,0.0,47.41889953613281,67.0,37896.6171875,0.0,513.4556274414062,1.0,281.1100769042969,283.7110900878906,297.17156982421875,299.8132019042969,293.1499938964844,293.1499938964844,280.95001220703125,31751.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399992346763611,1.0,0.0,0.0,3.536417961120605,3.536440134048462,8.344887305611337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7028.265625,0.0,1379.63623046875,1895.4371337890625,0.0,1939.57421875,0.8758412003517151,1.0,0.0,3.0,1.0,0.0
17914680,297.7767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9990000128746032,0.47144815325737,0.2980085015296936,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8968192338943481,0.239754170179367,0.2271940559148788,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9306976795196532,0.2649148106575012,0.1854650676250457,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8673426508903503,0.2171610295772552,0.2059385031461715,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7581053972244263,0.1437739580869674,0.648431122303009,284.8748474121094,284.95001220703125,299.16082763671875,294.10552978515625,298.2810974121094,297.5804748535156,284.87750244140625,1.0,0.3473504185676574,0.8539250493049622,0.8539250493049622,1.0,1.0,-1.87844467163086,0.8315333127975464,1.046911358833313,0.4023957848548889,0.8245493769645691,0.8245493769645691,0.0,49.54678726196289,70.0,37972.43359375,0.0,534.640625,1.0,281.0229797363281,283.6418762207031,297.1772155761719,299.79119873046875,293.1499938964844,293.1499938964844,281.25,38868.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487696409225464,1.0,0.0,0.0,3.4578564167022705,3.457879066467285,7.978242138051428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6531.38720703125,0.0,1350.0517578125,1895.4371337890625,0.0,2014.8162841796875,0.8607169389724731,1.0,0.0,3.0,1.0,0.0
17914740,297.7684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9990000128746032,0.4745960533618927,0.3060424029827118,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8903275728225708,0.2410939186811447,0.2284343242645263,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9223710298538208,0.2659011483192444,0.1861196607351303,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8612579703330994,0.2183599323034286,0.2070566862821579,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.7532656192779541,0.144734650850296,0.6529301404953003,284.9870910644531,284.95001220703125,299.17822265625,294.09619140625,298.2887268066406,297.579345703125,285.0129089355469,1.0,0.3514561653137207,0.8540331125259399,0.8540331125259399,1.0,1.0,-1.8971190452575684,0.8404482007026672,1.056670904159546,0.4073608219623565,0.8875772356987,0.8875772356987,0.0,51.4311752319336,70.0,37727.41796875,0.0,553.6422119140625,1.0,281.1947326660156,283.7826843261719,297.0752868652344,299.50518798828125,293.1499938964844,293.1499938964844,281.25,35692.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421761751174927,1.0,0.0,0.0,3.435293197631836,3.4353151321411133,7.874461971368873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6655.97314453125,0.0,1304.9947509765625,1895.4371337890625,0.0,1958.1558837890625,0.8601203560829163,1.0,0.0,3.0,1.0,0.0
17914800,297.7635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.9990000128746032,0.4780349135398865,0.3128834068775177,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.8855633735656738,0.2427556961774826,0.229910671710968,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.9161919355392456,0.2672839760780334,0.1869928538799286,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.8568204641342163,0.2198498845100402,0.2083849161863327,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.7497432827949524,0.1458625495433807,0.6578679084777832,285.0941467285156,284.95001220703125,299.1952209472656,294.08660888671875,298.29608154296875,297.5779724121094,285.09771728515625,1.0,0.3555436730384826,0.8541411757469177,0.8541411757469177,1.0,1.0,-1.91567862033844,0.8493374586105347,1.0663411617279053,0.4122177064418793,0.994436264038086,0.994436264038086,0.0,53.131568908691406,73.0,38274.796875,0.0,572.3095092773438,1.0,281.2839050292969,283.85504150390625,297.0604248046875,299.5535888671875,293.1499938964844,293.1499938964844,280.95001220703125,29605.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384876012802124,1.0,0.0,0.0,3.5585858821868896,3.558608055114746,8.449835036117292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7207.4072265625,0.0,1387.177978515625,1895.4371337890625,0.0,1926.708984375,0.8867358565330505,1.0,0.0,3.0,1.0,0.0
17914860,297.756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9990000128746032,0.481192797422409,0.3192555904388428,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8815954923629761,0.244366779923439,0.2315276861190796,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9110594391822816,0.2685757577419281,0.1879838854074478,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8531433939933777,0.2212943285703659,0.2098408192396164,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7468410730361938,0.1469537764787674,0.663148045539856,284.9997863769531,284.95001220703125,299.2118530273437,294.07684326171875,298.30242919921875,297.5751342773437,284.97314453125,1.0,0.359602689743042,0.8537977933883667,0.8537977933883667,1.0,1.0,-1.934551477432251,0.8583424091339111,1.0762090682983398,0.4171245694160461,0.9692476391792296,0.9692476391792296,0.0,54.78400421142578,73.0,39342.94921875,0.0,591.380859375,1.0,281.1009826660156,283.6990661621094,297.1535339355469,299.8834228515625,293.1499938964844,293.1499938964844,280.95001220703125,30825.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511770725250244,1.0,0.0,0.0,3.675780773162842,3.6758041381835938,9.015556088343146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7144.517578125,0.0,1523.0535888671875,1895.4371337890625,0.0,2035.643310546875,0.9073052406311036,1.0,0.0,3.0,1.0,0.0
17914920,297.74151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.4835996031761169,0.326093465089798,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8770703077316284,0.2456562519073486,0.2329341769218444,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9054134488105774,0.2694420516490936,0.1887603998184204,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8489696979522705,0.2224429696798324,0.211104542016983,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7434787154197693,0.1478174775838852,0.6677494645118713,284.88653564453125,284.95001220703125,299.2281494140625,294.0668640136719,298.3064270019531,297.5684509277344,284.8860168457031,1.0,0.3635918796062469,0.8534544110298157,0.8534544110298157,1.0,1.0,-1.952428936958313,0.866873025894165,1.085555911064148,0.4217738807201385,0.8852426409721375,0.8852426409721375,0.0,56.531349182128906,76.0,39558.19921875,0.0,610.3663940429688,1.0,281.0180053710937,283.60919189453125,297.1528015136719,299.859130859375,293.1499938964844,293.1499938964844,281.25,36179.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610877156257629,1.0,0.0,0.0,3.6489524841308594,3.6489765644073486,8.884433100320166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6635.61279296875,0.0,1533.3441162109375,1895.4371337890625,0.0,2122.1201171875,0.9032254815101624,1.0,0.0,3.0,1.0,0.0
17914980,297.7281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9990000128746032,0.4860273599624634,0.3331442475318908,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.8723625540733337,0.2470225691795349,0.2342121303081512,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8998011946678162,0.2704030275344848,0.1894099861383438,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.8446388244628906,0.2236552089452743,0.2122466117143631,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.7399165630340576,0.1486891508102417,0.6718078255653381,284.9768371582031,284.95001220703125,299.244140625,294.0567626953125,298.31011962890625,297.56134033203125,285.0028076171875,1.0,0.3674981892108917,0.8531109690666199,0.8531109690666199,1.0,1.0,-1.9694558382034304,0.8750078082084656,1.0944480895996094,0.4261774122714996,0.9327376484870912,0.9327376484870912,0.0,58.33102035522461,76.0,39094.2265625,0.0,629.2008056640625,1.0,281.2023010253906,283.73455810546875,297.0458679199219,299.5621643066406,293.1499938964844,293.1499938964844,281.25,35308.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552732825279236,1.0,0.0,0.0,3.634825229644776,3.6348488330841056,8.815771934678196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6757.99853515625,0.0,1511.197021484375,1895.4371337890625,0.0,2071.24365234375,0.9032930135726928,1.0,0.0,3.0,1.0,0.0
17915040,297.7212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.4890170097351074,0.3394496440887451,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8687551617622375,0.2487290650606155,0.2357198894023895,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.8954162001609802,0.2717809379100799,0.190270721912384,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.841317355632782,0.225172534584999,0.2135922908782959,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.7371839284896851,0.1497662812471389,0.6764280796051025,285.080078125,284.95001220703125,299.25982666015625,294.0465393066406,298.3153991699219,297.5572814941406,285.0820617675781,1.0,0.3713673651218414,0.8527675867080688,0.8527675867080688,1.0,1.0,-1.9870353937149048,0.8834180235862732,1.1036173105239868,0.4307052791118622,1.0,1.0,0.0,60.02748489379883,79.0,39447.484375,0.0,648.4144897460938,1.0,281.2853698730469,283.8008117675781,297.0272827148437,299.6115417480469,293.1499938964844,293.1499938964844,280.95001220703125,31688.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521600723266602,1.0,0.0,0.0,3.7462527751922607,3.74627685546875,9.36456103772798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7323.1826171875,0.0,1609.8079833984375,1895.4371337890625,0.0,2044.1680908203125,0.9250890612602234,1.0,0.0,3.0,1.0,0.0
17915100,297.7139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9990000128746032,0.4919194877147674,0.3452024161815643,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8659358620643616,0.2504296004772186,0.2373944222927093,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.891869843006134,0.2731220722198486,0.1912721097469329,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.838714599609375,0.2266816943883896,0.215086281299591,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.7350786328315735,0.1508545726537704,0.6815677285194397,285.009765625,284.95001220703125,299.2752380371094,294.03619384765625,298.3207092285156,297.5535583496094,284.98565673828125,1.0,0.3752174079418182,0.8524242043495178,0.8524242043495178,1.0,1.0,-2.0051236152648926,0.8920757174491882,1.1130478382110596,0.4353736340999603,1.0,1.0,0.0,61.65224456787109,79.0,40582.31640625,0.0,668.0966796875,1.0,281.0924072265625,283.67919921875,297.1122131347656,299.9242553710937,293.1499938964844,293.1499938964844,280.95001220703125,32655.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644603848457336,1.0,0.0,0.0,3.8058369159698486,3.8058619499206543,9.664817071097789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7237.3984375,0.0,1687.4588623046875,1895.4371337890625,0.0,2151.807861328125,0.9380185008049012,1.0,0.0,3.0,1.0,0.0
17915160,297.7006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9990000128746032,0.4941818714141845,0.3512831926345825,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8627392649650574,0.2518458366394043,0.238902673125267,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8878582119941711,0.2740821838378906,0.1920990943908691,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8357614874839783,0.2279269248247146,0.2164256721735,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7326720356941223,0.1517578810453415,0.6862452030181885,284.9022216796875,284.95001220703125,299.2904052734375,294.0257568359375,298.3241882324219,297.5467834472656,284.9003601074219,1.0,0.3790114223957062,0.8519046306610107,0.8519046306610107,1.0,1.0,-2.0224575996398926,0.9003578424453735,1.1220998764038086,0.4398359954357147,0.927615761756897,0.927615761756897,0.0,63.35063934326172,82.0,40873.9140625,0.0,687.7493286132812,1.0,281.01446533203125,283.5885925292969,297.1059265136719,299.8908386230469,293.1499938964844,293.1499938964844,280.6499938964844,35797.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734143137931824,1.0,0.0,0.0,3.798306941986084,3.798332452774048,9.626610335544683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7520.83642578125,0.0,1702.9383544921875,1895.4371337890625,0.0,2231.21728515625,0.9372108578681946,1.0,0.0,3.0,1.0,0.0
17915220,297.6866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.9990000128746032,0.496294230222702,0.3575915694236755,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.8593115210533142,0.2532320916652679,0.2402780354022979,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.8835553526878357,0.2749921083450317,0.1927907019853592,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.8325834274291992,0.2291374802589416,0.2176381051540374,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.730038046836853,0.1526191532611847,0.6904522776603699,284.8424072265625,284.95001220703125,299.3053894042969,294.0152282714844,298.32720947265625,297.5393371582031,284.82275390625,1.0,0.3827359676361084,0.8513850569725037,0.8513850569725037,1.0,1.0,-2.039025068283081,0.9082784056663512,1.130746603012085,0.4440806806087494,0.8672434687614441,0.8672434687614441,0.0,65.1030502319336,82.0,41777.0625,0.0,707.2694091796875,1.0,280.7980651855469,283.4924011230469,297.1232604980469,300.0699768066406,293.1499938964844,293.1499938964844,280.6499938964844,38292.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855174541473389,1.0,0.0,0.0,3.75012469291687,3.750150203704834,9.383928727402236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7341.89111328125,0.0,1665.06298828125,1895.4371337890625,0.0,2339.817138671875,0.9273129105567932,1.0,0.0,3.0,1.0,0.0
17915280,297.6700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79266357421875,0.9990000128746032,0.4980612695217132,0.3639640808105469,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914733886719,0.8558652997016907,0.2545147538185119,0.2415795475244522,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.8792055249214172,0.2757600843906402,0.1934046149253845,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911682128906,0.8293676376342773,0.2302468568086624,0.2187768220901489,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899169921875,0.7273336052894592,0.1533935070037841,0.6943467855453491,284.7919921875,284.95001220703125,299.3201599121094,294.00469970703125,298.32916259765625,297.53009033203125,284.79949951171875,1.0,0.3863899707794189,0.8508654832839966,0.8508654832839966,1.0,1.0,-2.055023670196533,0.9159295558929444,1.1390942335128784,0.4481740891933441,0.7831608057022095,0.7831608057022095,0.0,66.88195037841797,85.0,41182.91796875,0.0,726.6983032226562,1.0,280.7177429199219,283.4731750488281,297.0722351074219,299.93865966796875,293.1499938964844,293.1499938964844,280.95001220703125,47290.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790740966796875,1.0,0.0,0.0,3.5511796474456787,3.5512046813964844,8.41469898205105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6732.2978515625,0.0,1508.1728515625,1895.4371337890625,0.0,2387.091552734375,0.8815742135047913,1.0,0.0,3.0,1.0,0.0
17915340,297.6603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.9990000128746032,0.5004033446311951,0.3700029850006103,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.8528699278831482,0.2561110258102417,0.2429559081792831,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.8753494024276733,0.2769151031970978,0.1940821558237075,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.8265427947044373,0.2316354066133499,0.2199769467115402,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.7249343395233154,0.1543501913547516,0.6983649134635925,284.9759826660156,284.95001220703125,299.33477783203125,293.9941101074219,298.3329162597656,297.524169921875,284.9993896484375,1.0,0.3899893760681152,0.8503459692001343,0.8503459692001343,1.0,1.0,-2.071008682250977,0.9235833883285522,1.1474252939224243,0.4522391259670257,0.8803827166557312,0.8803827166557312,0.0,68.61415100097656,85.0,41074.1953125,0.0,746.228515625,1.0,280.8974914550781,283.6806030273437,296.94610595703125,299.5834655761719,293.1499938964844,293.1499938964844,280.95001220703125,38093.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800188660621643,1.0,0.0,0.0,3.4836461544036865,3.4836690425872803,8.097694603748096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6898.46484375,0.0,1370.7969970703125,1895.4371337890625,0.0,2290.3095703125,0.8745952248573303,1.0,0.0,3.0,1.0,0.0
17915400,297.65838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.9990000128746032,0.5034393072128296,0.3749803900718689,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.851159393787384,0.258071631193161,0.2447014153003692,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8729420900344849,0.2785109579563141,0.1950960755348205,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.8248953819274902,0.2333555817604065,0.2215094566345214,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.723577618598938,0.1555646508932113,0.7035019993782043,285.0628967285156,284.95001220703125,299.3492431640625,293.9835510253906,298.3393859863281,297.523193359375,285.0641784667969,1.0,0.3935967087745666,0.8498263955116272,0.8498263955116272,1.0,1.0,-2.088308572769165,0.931875228881836,1.1564334630966189,0.45663982629776,0.9663842916488647,0.9663842916488647,0.0,70.17032623291016,88.0,41499.69140625,0.0,766.5431518554688,1.0,280.9858093261719,283.73504638671875,296.9314270019531,299.62939453125,293.1499938964844,293.1499938964844,280.6499938964844,31607.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737971544265747,1.0,0.0,0.0,3.6090071201324463,3.60903000831604,8.690980735082121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7476.13818359375,0.0,1455.54296875,1895.4371337890625,0.0,2234.63134765625,0.8967265486717224,1.0,0.0,3.0,1.0,0.0
17915460,297.65435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.9990000128746032,0.5062676668167114,0.3795464932918548,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.8499334454536438,0.2599543035030365,0.2465767115354538,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.8710679411888123,0.2799828350543976,0.1962154656648636,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8236966729164124,0.2350066006183624,0.2231612354516983,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.722663938999176,0.1567680090665817,0.709186315536499,284.97235107421875,284.95001220703125,299.3636169433594,293.9729919433594,298.3455810546875,297.5219421386719,284.9493103027344,1.0,0.3972145915031433,0.8492244482040405,0.8492244482040405,1.0,1.0,-2.1061997413635254,0.9404422640800476,1.1657575368881226,0.4612050950527191,0.9354189038276672,0.9354189038276672,0.0,71.6698226928711,88.0,42584.359375,0.0,787.4788208007812,1.0,280.8008728027344,283.5948181152344,297.0234680175781,299.95269775390625,293.1499938964844,293.1499938964844,280.6499938964844,32603.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838906645774841,1.0,0.0,0.0,3.691630601882935,3.6916544437408447,9.093472499444032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7402.013671875,0.0,1554.2755126953125,1895.4371337890625,0.0,2325.141845703125,0.9113596677780152,1.0,0.0,3.0,1.0,0.0
17915520,297.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9990000128746032,0.5083872675895691,0.3846031725406647,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8481486439704895,0.2615233361721039,0.2482329159975052,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8685379028320312,0.2810393571853637,0.1971136778593063,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.821965754032135,0.2363687455654144,0.2246134728193283,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7213055491447449,0.1577776968479156,0.7143254280090332,284.8827209472656,284.95001220703125,299.3778991699219,293.96246337890625,298.3495483398437,297.5167236328125,284.8846130371094,1.0,0.4007956683635711,0.8486225008964539,0.8486225008964539,1.0,1.0,-2.123258590698242,0.948607623577118,1.1746511459350586,0.465564489364624,0.8616700768470764,0.8616700768470764,0.0,73.27605438232422,91.0,42661.078125,0.0,808.3783569335938,1.0,280.7188720703125,283.5279235839844,297.024658203125,299.9214782714844,293.1499938964844,293.1499938964844,280.95001220703125,38310.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915045619010925,1.0,0.0,0.0,3.625589609146118,3.625613689422608,8.771029911258665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6855.16162109375,0.0,1523.3485107421875,1895.4371337890625,0.0,2394.021240234375,0.8986459970474243,1.0,0.0,3.0,1.0,0.0
17915580,297.63531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9990000128746032,0.5107143521308899,0.3898440301418304,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.846170961856842,0.2632112801074981,0.2497865259647369,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8657775521278381,0.2822323739528656,0.1979049146175384,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8200327754020691,0.2378318905830383,0.2259669303894043,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7197511196136475,0.15884530544281,0.7191145420074463,284.9923400878906,284.95001220703125,299.3921203613281,293.9520263671875,298.35418701171875,297.5126953125,285.0152587890625,1.0,0.4043302834033966,0.8480205535888672,0.8480205535888672,1.0,1.0,-2.1397464275360107,0.956505298614502,1.1832411289215088,0.4697536528110504,0.9244087338447572,0.9244087338447572,0.0,74.9277114868164,91.0,42231.0390625,0.0,829.2300415039062,1.0,280.9015197753906,283.66552734375,296.9263610839844,299.62762451171875,293.1499938964844,293.1499938964844,280.95001220703125,35741.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846256494522095,1.0,0.0,0.0,3.606907367706299,3.606930732727051,8.680869996169349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6991.91748046875,0.0,1483.837890625,1895.4371337890625,0.0,2331.769287109375,0.8979499340057373,1.0,0.0,3.0,1.0,0.0
17915640,297.63446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.9990000128746032,0.5137023329734802,0.394379049539566,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.8449971675872803,0.2652380168437958,0.2515944838523865,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.8639265894889832,0.283834159374237,0.1989232301712036,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.8188490867614746,0.2396005541086197,0.2275464236736297,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.7188588380813599,0.1601383984088897,0.7246370315551758,285.08447265625,284.95001220703125,299.40631103515625,293.941650390625,298.361328125,297.51318359375,285.0848999023437,1.0,0.407870352268219,0.8474186062812805,0.8474186062812805,1.0,1.0,-2.1571156978607178,0.964833438396454,1.1922821998596191,0.4741601347923279,1.0,1.0,0.0,76.45845031738281,94.0,42608.7421875,0.0,850.7443237304688,1.0,280.9853820800781,283.7236633300781,296.9152526855469,299.6851501464844,293.1499938964844,293.1499938964844,280.6499938964844,31363.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811931371688843,1.0,0.0,0.0,3.721516132354736,3.7215402126312256,9.241301199836016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7587.82763671875,0.0,1578.8294677734375,1895.4371337890625,0.0,2300.859130859375,0.9201549291610718,1.0,0.0,3.0,1.0,0.0
17915700,297.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9990000128746032,0.516488790512085,0.3985362648963928,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8442464470863342,0.2672035694122314,0.2535372376441955,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8625468015670776,0.285337895154953,0.2000535428524017,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8180662989616394,0.2413138449192047,0.2292477935552597,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7183548808097839,0.1614205241203308,0.7306629419326782,284.99932861328125,284.95001220703125,299.4205017089844,293.9313659667969,298.3681030273437,297.5130920410156,284.977294921875,1.0,0.4114266335964203,0.8468165993690491,0.8468165993690491,1.0,1.0,-2.1750807762146,0.973446249961853,1.2016345262527466,0.4787421226501465,0.9890325665473938,0.9890325665473938,0.0,77.93416595458984,94.0,43773.62109375,0.0,872.92724609375,1.0,280.794921875,283.592041015625,297.0004272460937,300.0043334960937,293.1499938964844,293.1499938964844,280.6499938964844,32402.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928482294082642,1.0,0.0,0.0,3.789108276367188,3.789132833480835,9.5800396593404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7501.80908203125,0.0,1665.5657958984375,1895.4371337890625,0.0,2406.226806640625,0.9340628385543824,1.0,0.0,3.0,1.0,0.0
17915760,297.6212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9990000128746032,0.5185263752937317,0.4031791687011719,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8429710865020752,0.2688524127006531,0.25527223944664,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8605605959892273,0.2864287495613098,0.2009773999452591,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8167711496353149,0.242734745144844,0.2307589203119278,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7174109816551208,0.1625009924173355,0.7361399531364441,284.898193359375,284.95001220703125,299.4347229003906,293.9212341308594,298.3723449707031,297.5084228515625,284.8979797363281,1.0,0.4149509072303772,0.8460748195648193,0.8460748195648193,1.0,1.0,-2.1922457218170166,0.9816563129425048,1.2105894088745115,0.4831181168556213,0.915796399116516,0.915796399116516,0.0,79.51910400390625,97.0,44048.07421875,0.0,895.083984375,1.0,280.7147216796875,283.5072021484375,296.9957580566406,299.9730529785156,293.1499938964844,293.1499938964844,280.3500061035156,36202.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801270604133606,1.0,0.0,0.0,3.770514249801636,3.770539522171021,9.486248018220068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7794.50146484375,0.0,1672.9932861328125,1895.4371337890625,0.0,2483.0478515625,0.931024432182312,1.0,0.0,3.0,1.0,0.0
17915820,297.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.9990000128746032,0.5204395651817322,0.4081322252750397,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.8413716554641724,0.2704792320728302,0.2568619847297668,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.8582035303115845,0.287482351064682,0.201757475733757,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.8151422142982483,0.2441275864839553,0.2321318387985229,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.7161486148834229,0.1635449677705764,0.7411185503005981,284.8458251953125,284.95001220703125,299.448974609375,293.9112243652344,298.3762512207031,297.5031433105469,284.82830810546875,1.0,0.418425977230072,0.8453329801559448,0.8453329801559448,1.0,1.0,-2.2086706161499023,0.9895123839378356,1.219158172607422,0.4872879087924957,0.860664963722229,0.860664963722229,0.0,81.17456817626953,97.0,44944.69140625,0.0,917.1019897460938,1.0,280.5006103515625,283.4192810058594,297.0112609863281,300.1515197753906,293.1499938964844,293.1499938964844,280.3500061035156,38526.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124510049819946,1.0,0.0,0.0,3.7202398777008057,3.7202651500701904,9.234963727067224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7616.60107421875,0.0,1631.99365234375,1895.4371337890625,0.0,2585.782470703125,0.9206454753875732,1.0,0.0,3.0,1.0,0.0
17915880,297.5966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092041015625,0.9990000128746032,0.5220136642456055,0.4131901264190674,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075256347656,0.839674174785614,0.2720071971416473,0.2583851814270019,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.8557384014129639,0.2884062230587005,0.2024704366922378,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.8133912682533264,0.2454232722520828,0.2334373891353607,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.7147509455680847,0.1645060181617736,0.7458104491233826,284.8082275390625,284.95001220703125,299.4633178710937,293.9013977050781,298.37908935546875,297.495849609375,284.8175048828125,1.0,0.4218524396419525,0.8445912003517151,0.8445912003517151,1.0,1.0,-2.22463607788086,0.9971460103988647,1.2274900674819946,0.4913439154624939,0.7883309721946716,0.7883309721946716,0.0,82.86135864257812,100.0,44363.234375,0.0,939.0828247070312,1.0,280.41943359375,283.41046142578125,296.9627990722656,300.01885986328125,293.1499938964844,293.1499938964844,280.6499938964844,46466.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817122757434845,1.0,0.0,0.0,3.5215394496917725,3.52156400680542,8.274816991615808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6974.19287109375,0.0,1470.4468994140625,1895.4371337890625,0.0,2628.934814453125,0.8772242665290833,1.0,0.0,3.0,1.0,0.0
17915940,297.5907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9990000128746032,0.5242598056793213,0.4179489016532898,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8382946252822876,0.2738661766052246,0.259997695684433,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8536359667778015,0.2897330522537231,0.2032610028982162,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.8119301795959473,0.2470133602619171,0.2348169833421707,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.7135886549949646,0.165662869811058,0.7506760358810425,284.9823608398437,284.95001220703125,299.4777526855469,293.8917541503906,298.3844299316406,297.4928894042969,285.00164794921875,1.0,0.425248384475708,0.8438493609428406,0.8438493609428406,1.0,1.0,-2.2407381534576416,1.0048513412475586,1.235886812210083,0.4954150915145874,0.8843784332275391,0.8843784332275391,0.0,84.49601745605469,100.0,44271.08203125,0.0,961.288330078125,1.0,280.5980529785156,283.5967712402344,296.8453674316406,299.674072265625,293.1499938964844,293.1499938964844,280.6499938964844,37315.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069120049476624,1.0,0.0,0.0,3.49004340171814,3.4900662899017334,8.127462365337124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7152.568359375,0.0,1371.79345703125,1895.4371337890625,0.0,2534.78515625,0.874742329120636,1.0,0.0,3.0,1.0,0.0
17916000,297.5923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.9990000128746032,0.5272014737129211,0.4217629432678222,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.8378942608833313,0.2760666906833648,0.2619713544845581,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.852634847164154,0.2914662361145019,0.2043753862380981,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.81144118309021,0.2489145696163177,0.2365214824676513,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.7133139371871948,0.1670638471841812,0.7566457986831665,285.0609436035156,284.95001220703125,299.4923095703125,293.88232421875,298.3926696777344,297.4951171875,285.0608825683594,1.0,0.4286772608757019,0.8431075811386108,0.8431075811386108,1.0,1.0,-2.258244276046753,1.0132356882095337,1.2450085878372192,0.4998525977134704,0.9650900959968568,0.9650900959968568,0.0,85.95255279541016,103.0,44669.21875,0.0,984.5245971679688,1.0,280.68682861328125,283.6484680175781,296.83416748046875,299.7248229980469,293.1499938964844,293.1499938964844,280.3500061035156,31621.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012674450874329,1.0,0.0,0.0,3.6088926792144775,3.6089155673980713,8.690429353919171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7762.126953125,0.0,1455.525390625,1895.4371337890625,0.0,2483.0185546875,0.8959720134735107,1.0,0.0,3.0,1.0,0.0
17916060,297.59100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.9990000128746032,0.529879093170166,0.4252778589725494,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.8377984762191772,0.2781688868999481,0.2640583515167236,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.851966381072998,0.293055921792984,0.2055801153182983,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.8112615942955017,0.2507287263870239,0.2383307963609695,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7133627533912659,0.1684384047985077,0.7631092667579651,284.9659118652344,284.95001220703125,299.50701904296875,293.87310791015625,298.4003295898437,297.4962158203125,284.945068359375,1.0,0.4321362972259521,0.8422728776931763,0.8422728776931763,1.0,1.0,-2.276357650756836,1.0218976736068726,1.2544599771499634,0.504464864730835,0.929340958595276,0.929340958595276,0.0,87.3659896850586,103.0,45812.30859375,0.0,1008.5435791015624,1.0,280.5019836425781,283.5098571777344,296.92303466796875,300.0501403808594,293.1499938964844,293.1499938964844,280.3500061035156,32787.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111191987991333,1.0,0.0,0.0,3.6848647594451904,3.6848883628845215,9.060170782504428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7688.05126953125,0.0,1548.0413818359375,1895.4371337890625,0.0,2573.50390625,0.9098622798919678,1.0,0.0,3.0,1.0,0.0
17916120,297.5820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9990000128746032,0.5317893028259277,0.4293624460697174,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8371216058731079,0.2799461781978607,0.2659081518650055,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8506367802619934,0.2942277789115906,0.2065536826848983,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8104940056800842,0.2522437274456024,0.2399245798587799,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7129079699516296,0.1696083694696426,0.7689602375030518,284.8853759765625,284.95001220703125,299.5219116210937,293.8641662597656,298.4052734375,297.4923095703125,284.88787841796875,1.0,0.4355702102184295,0.8414381146430969,0.8414381146430969,1.0,1.0,-2.293599843978882,1.0301337242126465,1.2634661197662354,0.5088675618171692,0.860953152179718,0.860953152179718,0.0,88.91146087646484,106.0,45880.0078125,0.0,1032.5072021484375,1.0,280.4199523925781,283.44830322265625,296.9233093261719,300.0174560546875,293.1499938964844,293.1499938964844,280.6499938964844,38375.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182706832885742,1.0,0.0,0.0,3.616731643676758,3.616755962371826,8.728223974685534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7110.986328125,0.0,1514.0787353515625,1895.4371337890625,0.0,2639.5556640625,0.8968183994293213,1.0,0.0,3.0,1.0,0.0
17916180,297.5763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,0.5339702367782593,0.4336482584476471,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.836242139339447,0.2818624377250671,0.2676623165607452,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8490778207778931,0.2955598831176758,0.2074304372072219,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8095082640647888,0.2538768649101257,0.2414252609014511,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7122435569763184,0.1708475798368454,0.7744700312614441,284.9971923828125,284.95001220703125,299.5369873046875,293.85546875,298.4112548828125,297.489990234375,285.0175170898437,1.0,0.4389703869819641,0.8406034111976624,0.8406034111976624,1.0,1.0,-2.310328722000122,1.038126826286316,1.2722018957138062,0.513114869594574,0.926865577697754,0.926865577697754,0.0,90.5065460205078,106.0,45469.953125,0.0,1056.4449462890625,1.0,280.60211181640625,283.58282470703125,296.8305358886719,299.7261962890625,293.1499938964844,293.1499938964844,280.6499938964844,35496.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116171360015869,1.0,0.0,0.0,3.6058003902435294,3.605823755264282,8.675542630953714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7255.6005859375,0.0,1480.82861328125,1895.4371337890625,0.0,2578.093505859375,0.8975641131401062,1.0,0.0,3.0,1.0,0.0
