time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916240,297.578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.9990000128746032,0.536864697933197,0.4372556805610657,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.8360427618026733,0.2841237187385559,0.2696833312511444,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.8482770919799805,0.2973020076751709,0.2085423469543457,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.8092101216316223,0.2558209598064422,0.2431626170873642,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.7121936082839966,0.172316700220108,0.7807492017745972,285.0854187011719,284.95001220703125,299.55230712890625,293.8470764160156,298.420166015625,297.4927978515625,285.0863952636719,1.0,0.4423936605453491,0.8397687077522278,0.8397687077522278,1.0,1.0,-2.328052997589112,1.046604037284851,1.2814489603042605,0.5176096558570862,1.0,1.0,0.0,91.97022247314452,94.0,45886.28515625,0.0,1081.251220703125,1.0,280.6861572265625,283.6435852050781,296.822265625,299.78582763671875,293.1499938964844,293.1499938964844,280.3500061035156,31170.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808428168296814,1.0,0.0,0.0,3.710780620574951,3.710804224014282,9.188059948428418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7886.00244140625,0.0,1565.111328125,1895.4371337890625,0.0,2548.72607421875,0.9189849495887756,1.0,0.0,3.0,1.0,0.0
17916300,297.5809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9990000128746032,0.539829432964325,0.4357397258281708,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8389898538589478,0.2862899899482727,0.2717811465263366,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8507682681083679,0.2989121973514557,0.2097220569849014,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8120940923690796,0.2576789557933807,0.2449646592140197,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7149741649627686,0.1737499386072158,0.787264347076416,284.98797607421875,284.95001220703125,299.5679016113281,293.8389892578125,298.4290771484375,297.4958190917969,284.9666748046875,1.0,0.4435954689979553,0.8389340043067932,0.8389340043067932,1.0,1.0,-2.340174674987793,1.0523337125778198,1.2878410816192627,0.5207996964454651,0.9809082746505736,0.9809082746505736,0.0,91.9521026611328,94.0,46995.7734375,0.0,1094.3409423828125,1.0,280.4962158203125,283.5013122558594,296.9051818847656,300.1092834472656,293.1499938964844,293.1499938964844,280.3500061035156,32391.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195952773094177,1.0,0.0,0.0,3.7839651107788086,3.783989667892456,9.55405084823724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7796.2978515625,0.0,1659.38818359375,1895.4371337890625,0.0,2651.8203125,0.932767391204834,1.0,0.0,3.0,1.0,0.0
17916360,297.5839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.5428491830825806,0.4315025508403778,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8433529734611511,0.2880995273590088,0.2735955715179443,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8546765446662903,0.3000727593898773,0.2106400430202484,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.816283106803894,0.2592082619667053,0.2465048134326934,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7188878655433655,0.1749623268842697,0.7929487824440002,284.8844909667969,284.95001220703125,299.5837707519531,293.83123779296875,298.4377136230469,297.49835205078125,284.8839416503906,1.0,0.4436675906181335,0.8379799127578735,0.8379799127578735,1.0,1.0,-2.3470537662506104,1.0555291175842283,1.2915245294570925,0.5225406289100647,0.901817798614502,0.901817798614502,0.0,91.07577514648438,97.0,47091.1328125,0.0,1098.3582763671875,1.0,280.41583251953125,283.4150695800781,296.89971923828125,300.07061767578125,293.1499938964844,293.1499938964844,280.04998779296875,36816.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272208571434021,1.0,0.0,0.0,3.752423048019409,3.752448320388794,9.39543497224804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8083.0322265625,0.0,1656.4169921875,1895.4371337890625,0.0,2722.58984375,0.9268966913223268,1.0,0.0,3.0,1.0,0.0
17916420,297.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.9990000128746032,0.5464156270027161,0.4299313724040985,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.8459854125976562,0.2899092733860016,0.2752826511859894,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.836669921875,0.856741189956665,0.3012222945690155,0.2114303559064865,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.8187098503112793,0.2607298791408539,0.2479251623153686,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.7212430238723755,0.1761744767427444,0.7982929348945618,284.83551025390625,284.95001220703125,299.59991455078125,293.8238525390625,298.4479064941406,297.5033569335937,284.81982421875,1.0,0.4449926912784576,0.8370258808135986,0.8370258808135986,1.0,1.0,-2.3562588691711426,1.059886455535889,1.2963725328445437,0.5247238278388977,0.8448060154914856,0.8448060154914856,0.0,90.9514389038086,97.0,47843.90625,0.0,1107.9791259765625,1.0,280.2032470703125,283.3365478515625,296.9123229980469,300.2359924316406,293.1499938964844,293.1499938964844,280.04998779296875,39307.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369768857955933,1.0,0.0,0.0,3.6850006580352783,3.685025691986084,9.06083982954442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7887.3017578125,0.0,1597.4443359375,1895.4371337890625,0.0,2813.483642578125,0.9131510853767396,1.0,0.0,3.0,1.0,0.0
17916480,297.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087463378906,0.9990000128746032,0.5497687458992004,0.4296057224273681,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.8478112816810608,0.2916419804096222,0.2769348621368408,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072814941406,0.8579484820365906,0.3022696375846863,0.2121803909540176,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067321777344,0.820336103439331,0.2621741890907287,0.2493081986904144,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049011230469,0.7229009866714478,0.1773387640714645,0.8035667538642883,284.8078308105469,284.95001220703125,299.6164245605469,293.8168029785156,298.4569702148437,297.50592041015625,284.8164367675781,1.0,0.446568101644516,0.8360718488693237,0.8360718488693237,1.0,1.0,-2.366749286651612,1.064844012260437,1.3019051551818848,0.5273247957229614,0.7772636413574219,0.7772636413574219,0.0,91.190185546875,100.0,47006.734375,0.0,1120.5513916015625,1.0,280.1216125488281,283.3333740234375,296.86602783203125,300.0967712402344,293.1499938964844,293.1499938964844,280.3500061035156,47525.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403629660606384,1.0,0.0,0.0,3.476203203201294,3.4762277603149414,8.063129257607216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7196.84912109375,0.0,1430.3985595703125,1895.4371337890625,0.0,2845.1064453125,0.8663894534111023,1.0,0.0,3.0,1.0,0.0
17916540,297.6109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9990000128746032,0.5538792014122009,0.4295962154865265,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8495655655860901,0.2937564253807068,0.278717041015625,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8590953946113586,0.3037706911563873,0.213040605187416,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8218759298324585,0.2639580070972442,0.2508021891117096,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7244855761528015,0.178745225071907,0.809226930141449,284.9875793457031,284.95001220703125,299.6332702636719,293.8101806640625,298.4699401855469,297.51519775390625,285.0030517578125,1.0,0.4484024345874786,0.8351178169250488,0.8351178169250488,1.0,1.0,-2.37850284576416,1.0704166889190674,1.3080861568450928,0.530231773853302,0.8792762756347656,0.8792762756347656,0.0,91.54911041259766,100.0,47023.1171875,0.0,1135.1253662109375,1.0,280.2972412109375,283.5213623046875,296.7564697265625,299.75048828125,293.1499938964844,293.1499938964844,280.3500061035156,36993.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296322822570801,1.0,0.0,0.0,3.4539122581481934,3.453934669494629,7.960052244015969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7390.2705078125,0.0,1332.7938232421875,1895.4371337890625,0.0,2745.02294921875,0.8667988777160645,1.0,0.0,3.0,1.0,0.0
17916600,297.629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.9990000128746032,0.5585885643959045,0.4292068183422088,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.851944088935852,0.296202152967453,0.2808875739574432,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8609429001808167,0.3056555688381195,0.2142398804426193,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8239872455596924,0.2660442590713501,0.2526460587978363,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7265955805778503,0.1803939193487167,0.8161249160766602,285.0538024902344,284.95001220703125,299.6505432128906,293.803955078125,298.4861755371094,297.5299987792969,285.0525207519531,1.0,0.4505237638950348,0.8341637849807739,0.8341637849807739,1.0,1.0,-2.3925814628601074,1.0771119594573977,1.31546950340271,0.5337467789649963,0.951081156730652,0.951081156730652,0.0,91.88595581054688,103.0,47393.78515625,0.0,1152.3697509765625,1.0,280.3876953125,283.56646728515625,296.7510681152344,299.8050537109375,293.1499938964844,293.1499938964844,280.04998779296875,31599.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236948847770691,1.0,0.0,0.0,3.568804979324341,3.5688273906707764,8.498434453940718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8020.865234375,0.0,1412.5023193359375,1895.4371337890625,0.0,2689.833251953125,0.886975884437561,1.0,0.0,3.0,1.0,0.0
17916660,297.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9990000128746032,0.5629143118858337,0.4291238486766815,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.854222297668457,0.2985170483589172,0.283154547214508,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.8626840114593506,0.3073607981204986,0.2155110836029052,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8259937763214111,0.268015056848526,0.2545808553695678,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.7286533713340759,0.1819942146539688,0.8234805464744568,284.9533386230469,284.95001220703125,299.6681823730469,293.79815673828125,298.50018310546875,297.54052734375,284.93426513671875,1.0,0.4528886973857879,0.8332981467247009,0.8332981467247009,1.0,1.0,-2.4078924655914307,1.0844062566757202,1.323486089706421,0.5376209616661072,0.9078476428985596,0.9078476428985596,0.0,92.34375,103.0,48502.02734375,0.0,1171.699951171875,1.0,280.2055053710937,283.42828369140625,296.8409729003906,300.13311767578125,293.1499938964844,293.1499938964844,280.04998779296875,33185.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327383995056152,1.0,0.0,0.0,3.637205839157105,3.637229204177856,8.827324222693278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7945.96728515625,0.0,1497.9927978515625,1895.4371337890625,0.0,2773.9521484375,0.8991512656211853,1.0,0.0,3.0,1.0,0.0
17916720,297.6463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9990000128746032,0.5664326548576355,0.4301520586013794,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8555282950401306,0.3005019128322601,0.2851671874523163,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8633625507354736,0.3086517453193664,0.2165404856204986,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8270929455757141,0.2696820199489593,0.2562856376171112,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7299355864524841,0.1833868026733398,0.8301765322685242,284.8855285644531,284.95001220703125,299.686279296875,293.7928161621094,298.509765625,297.5425720214844,284.8891296386719,1.0,0.4554077386856079,0.8324325084686279,0.8324325084686279,1.0,1.0,-2.42287540435791,1.091537594795227,1.3313376903533936,0.5414259433746338,0.8457190990447998,0.8457190990447998,0.0,93.07835388183594,106.0,48500.796875,0.0,1192.00927734375,1.0,280.12255859375,283.3779296875,296.84405517578125,300.0993347167969,293.1499938964844,293.1499938964844,280.3500061035156,38988.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390378952026367,1.0,0.0,0.0,3.553541898727417,3.553565502166748,8.425897704000818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7339.84619140625,0.0,1450.247314453125,1895.4371337890625,0.0,2832.727294921875,0.883131742477417,1.0,0.0,3.0,1.0,0.0
17916780,297.65264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9990000128746032,0.5701930522918701,0.431753009557724,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8563828468322754,0.3026570379734039,0.2871049344539642,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8635565042495728,0.3101376891136169,0.2174935936927795,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8277674913406372,0.2714940905570984,0.2579156756401062,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7308359146118164,0.1848707348108291,0.8366069197654724,284.9994201660156,284.95001220703125,299.7048645019531,293.7879638671875,298.520751953125,297.546630859375,285.0175476074219,1.0,0.4580526649951935,0.8315668702125549,0.8315668702125549,1.0,1.0,-2.437953472137451,1.0987200736999512,1.3392333984375,0.5452286005020142,0.914372742176056,0.914372742176056,0.0,93.96500396728516,106.0,48129.7265625,0.0,1213.287109375,1.0,280.3009338378906,283.5092163085937,296.75946044921875,299.81414794921875,293.1499938964844,293.1499938964844,280.3500061035156,35393.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322197198867798,1.0,0.0,0.0,3.549333572387696,3.549356460571289,8.405951916756749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7489.87451171875,0.0,1419.616943359375,1895.4371337890625,0.0,2769.11865234375,0.8850511908531189,1.0,0.0,3.0,1.0,0.0
17916840,297.6645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.9990000128746032,0.5745436549186707,0.4329866766929626,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8577441573143005,0.3051542639732361,0.2893257141113281,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.8643128871917725,0.3120215535163879,0.2186908423900604,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.8289023637771606,0.2736137211322784,0.2597961723804474,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.7321390509605408,0.1865802407264709,0.8438617587089539,285.0798034667969,284.95001220703125,299.7239074707031,293.7835693359375,298.5350646972656,297.5563659667969,285.0800476074219,1.0,0.4608610272407532,0.8307012319564819,0.8307012319564819,1.0,1.0,-2.4545140266418457,1.1066216230392456,1.3478924036026,0.5494034290313721,1.0,1.0,0.0,94.80895233154295,109.0,48619.15234375,0.0,1236.3857421875,1.0,280.3868713378906,283.5655517578125,296.75689697265625,299.88006591796875,293.1499938964844,293.1499938964844,280.04998779296875,30681.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828959047794342,1.0,0.0,0.0,3.6586568355560303,3.6586802005767822,8.931752404350846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8152.1376953125,0.0,1502.934326171875,1895.4371337890625,0.0,2738.75732421875,0.907699704170227,1.0,0.0,3.0,1.0,0.0
17916900,297.6719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.9990000128746032,0.5785309672355652,0.4342569410800934,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8591861128807068,0.3075315356254577,0.2916626632213592,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.8651615381240845,0.3137451410293579,0.2199805676937103,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8301102519035339,0.2756263613700866,0.2617824673652649,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7335259318351746,0.1882340610027313,0.8515468835830688,284.97332763671875,284.95001220703125,299.74346923828125,293.7797241210937,298.547607421875,297.5624694824219,284.95391845703125,1.0,0.4638170003890991,0.8298355937004089,0.8298355937004089,1.0,1.0,-2.4720160961151123,1.114971399307251,1.357044696807861,0.5538478493690491,0.9617671966552734,0.9617671966552734,0.0,95.69881439208984,109.0,49825.55859375,0.0,1261.0904541015625,1.0,280.1995544433594,283.4166564941406,296.8424377441406,300.2157592773437,293.1499938964844,293.1499938964844,280.04998779296875,32170.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397027254104614,1.0,0.0,0.0,3.743815898895264,3.743839979171753,9.352381766802864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8078.501953125,0.0,1610.67822265625,1895.4371337890625,0.0,2838.93798828125,0.92302405834198,1.0,0.0,3.0,1.0,0.0
17916960,297.670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9990000128746032,0.581667423248291,0.4364835917949676,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8597375154495239,0.3095465302467346,0.2937302589416504,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8650471568107605,0.31502366065979,0.2210206985473632,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8305016756057739,0.2773052155971527,0.2635242044925689,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7342007756233215,0.1896480470895767,0.8584668040275574,284.8909606933594,284.95001220703125,299.7635803222656,293.7763977050781,298.5556640625,297.5600891113281,284.8923645019531,1.0,0.4668391048908233,0.8287239670753479,0.8287239670753479,1.0,1.0,-2.488832950592041,1.1229519844055176,1.365880846977234,0.558098316192627,0.8946354389190674,0.8946354389190674,0.0,96.81974792480467,112.0,50057.5390625,0.0,1286.2493896484375,1.0,280.1185913085937,283.3478088378906,296.841796875,300.1864318847656,293.1499938964844,293.1499938964844,279.75,36821.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470650911331177,1.0,0.0,0.0,3.70285964012146,3.7028841972351074,9.148876642939284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8387.806640625,0.0,1599.014892578125,1895.4371337890625,0.0,2907.78955078125,0.916057825088501,1.0,0.0,3.0,1.0,0.0
17917020,297.66778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.9990000128746032,0.5847290754318237,0.4392378628253937,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.8598192930221558,0.3115834295749664,0.2956691086292267,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.864432692527771,0.3163231015205383,0.2219406813383102,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8304571509361267,0.2789936065673828,0.2651413381099701,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.7344703674316406,0.1910495460033416,0.8649111986160278,284.8497009277344,284.95001220703125,299.7842712402344,293.7735900878906,298.5638732910156,297.55743408203125,284.8354797363281,1.0,0.4699017703533172,0.8276123404502869,0.8276123404502869,1.0,1.0,-2.5052618980407715,1.1307452917099,1.3745167255401611,0.5622224807739258,0.846744179725647,0.846744179725647,0.0,98.07110595703124,112.0,50985.11328125,0.0,1311.7916259765625,1.0,279.9069519042969,283.2730407714844,296.8603515625,300.3697509765625,293.1499938964844,293.1499938964844,279.75,38613.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567113876342773,1.0,0.0,0.0,3.6532742977142334,3.6532986164093018,8.905490176402964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8215.7998046875,0.0,1556.3883056640625,1895.4371337890625,0.0,2998.166259765625,0.905864417552948,1.0,0.0,3.0,1.0,0.0
17917080,297.6622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.9990000128746032,0.5874589085578918,0.4422769248485565,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.8596721887588501,0.3135307431221008,0.2975602149963379,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.8635828495025635,0.3175127506256103,0.222815454006195,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.8301975131034851,0.2805928885936737,0.2667073607444763,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.7345277667045593,0.192371979355812,0.8711158037185669,284.8326416015625,284.95001220703125,299.8055419921875,293.7713928222656,298.5708923339844,297.5521240234375,284.84283447265625,1.0,0.4729968607425689,0.8265007138252258,0.8265007138252258,1.0,1.0,-2.5215728282928467,1.138477444648743,1.383095383644104,0.5663190484046936,0.7926753759384155,0.7926753759384155,0.0,99.40174865722656,115.0,50411.15625,0.0,1337.828125,1.0,279.82330322265625,283.2763061523437,296.8222961425781,300.2440490722656,293.1499938964844,293.1499938964844,280.04998779296875,45256.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604277968406677,1.0,0.0,0.0,3.4677276611328125,3.4677515029907227,8.023858413253038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7511.3349609375,0.0,1405.477294921875,1895.4371337890625,0.0,3033.01708984375,0.8663945198059082,1.0,0.0,3.0,1.0,0.0
17917140,297.6640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9990000128746032,0.5908778309822083,0.445129781961441,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8597596883773804,0.3158490657806396,0.2995721995830536,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8629964590072632,0.3191376030445099,0.2237939089536667,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8301466703414917,0.2825207114219665,0.2683748304843902,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.734748363494873,0.1939161717891693,0.8775874376296997,284.9935607910156,284.95001220703125,299.82745361328125,293.769775390625,298.5818786621094,297.5533447265625,285.0085144042969,1.0,0.4761378467082977,0.8253890872001648,0.8253890872001648,1.0,1.0,-2.538369655609131,1.1464487314224243,1.3919209241867063,0.570510983467102,0.8874652981758118,0.8874652981758118,0.0,100.70703887939452,115.0,50413.4921875,0.0,1364.678955078125,1.0,279.9986877441406,283.44024658203125,296.7254943847656,299.9219665527344,293.1499938964844,293.1499938964844,280.04998779296875,36291.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510006666183472,1.0,0.0,0.0,3.470987558364868,3.471009969711304,8.038951477828959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7714.16748046875,0.0,1345.0546875,1895.4371337890625,0.0,2944.644287109375,0.869478166103363,1.0,0.0,3.0,1.0,0.0
17917200,297.6717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.9990000128746032,0.5948902368545532,0.4471868574619293,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8606958389282227,0.3184868097305298,0.3019518852233886,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8633288145065308,0.3211279213428497,0.225089356303215,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8308706283569336,0.2847400307655334,0.2703722715377807,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.7356581687927246,0.1956859976053238,0.8851785063743591,285.0578918457031,284.95001220703125,299.8500061035156,293.7687683105469,298.59625244140625,297.560302734375,285.05810546875,1.0,0.4793817102909088,0.8242774605751038,0.8242774605751038,1.0,1.0,-2.556774854660034,1.155195713043213,1.4015792608261108,0.5751174092292786,0.9600847363471984,0.9600847363471984,0.0,101.86356353759766,118.0,50901.6484375,0.0,1393.275634765625,1.0,280.0872802734375,283.48553466796875,296.7275390625,299.989501953125,293.1499938964844,293.1499938964844,279.75,31345.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463132977485657,1.0,0.0,0.0,3.5822439193725586,3.582266569137573,8.562560083191784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8390.5478515625,0.0,1424.90869140625,1895.4371337890625,0.0,2900.753173828125,0.8904174566268921,1.0,0.0,3.0,1.0,0.0
17917260,297.6744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.9990000128746032,0.5984609723091125,0.4492877423763275,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.861642599105835,0.3208850622177124,0.3043820858001709,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.8636779189109802,0.3228354752063751,0.2264225482940673,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.8316060900688171,0.2867378294467926,0.272416353225708,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.7365925312042236,0.1972945928573608,0.892990231513977,284.9562683105469,284.95001220703125,299.8731384277344,293.7682800292969,298.6085205078125,297.56298828125,284.93878173828125,1.0,0.4827017486095428,0.8230277895927429,0.8230277895927429,1.0,1.0,-2.5756640434265137,1.1641465425491333,1.4115173816680908,0.5798612833023071,0.9175923466682434,0.9175923466682434,0.0,103.05696105957033,118.0,52104.19140625,0.0,1423.035400390625,1.0,279.9051818847656,283.3453063964844,296.8164978027344,300.3288269042969,293.1499938964844,293.1499938964844,279.75,32925.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555969595909119,1.0,0.0,0.0,3.657308578491211,3.657332181930542,8.925170504880953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8328.3779296875,0.0,1518.2677001953125,1895.4371337890625,0.0,2987.718017578125,0.9035449624061584,1.0,0.0,3.0,1.0,0.0
17917320,297.6670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9990000128746032,0.6010617017745972,0.4526081383228302,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8614348769187927,0.3227768242359161,0.3064079284667969,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8628160357475281,0.3239659070968628,0.2274101972579956,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8312788605690002,0.28825643658638,0.2740826308727264,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.736543595790863,0.1985066533088684,0.8993967771530151,284.8928527832031,284.95001220703125,299.89678955078125,293.7682189941406,298.615966796875,297.5565490722656,284.89630126953125,1.0,0.4859955906867981,0.8217781186103821,0.8217781186103821,1.0,1.0,-2.59297776222229,1.1723254919052124,1.420652151107788,0.584210991859436,0.8601445555686951,0.8601445555686951,0.0,104.5321807861328,121.0,52192.421875,0.0,1452.3419189453125,1.0,279.8225402832031,283.2948608398437,296.8217468261719,300.3013000488281,293.1499938964844,293.1499938964844,280.04998779296875,38183.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619222044944763,1.0,0.0,0.0,3.5874059200286865,3.5874297618865967,8.587254569647484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7693.2216796875,0.0,1480.6925048828125,1895.4371337890625,0.0,3047.034423828125,0.8907784819602966,1.0,0.0,3.0,1.0,0.0
17917380,297.6612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9990000128746032,0.6037625074386597,0.4565489292144775,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8606568574905396,0.3247299492359161,0.3082310557365417,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8613764047622681,0.325190782546997,0.2282354235649109,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.830413281917572,0.2898068726062774,0.275544136762619,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.735942542552948,0.199677288532257,0.904839277267456,285.0025329589844,284.95001220703125,299.9209289550781,293.7685852050781,298.6244506835937,297.5514831542969,285.0190124511719,1.0,0.4892385303974151,0.8205283880233765,0.8205283880233765,1.0,1.0,-2.6091907024383545,1.1799763441085815,1.4292144775390625,0.5882357954978943,0.9276251196861268,0.9276251196861268,0.0,106.14624786376952,121.0,51817.8984375,0.0,1481.142578125,1.0,280.0031433105469,283.4196472167969,296.7451171875,300.0234375,293.1499938964844,293.1499938964844,280.04998779296875,35054.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557236194610596,1.0,0.0,0.0,3.591775894165039,3.591799259185791,8.608188863945543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7854.138671875,0.0,1462.3858642578125,1895.4371337890625,0.0,2988.905517578125,0.8940437436103821,1.0,0.0,3.0,1.0,0.0
17917440,297.6605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.9990000128746032,0.6069300770759583,0.4600615799427032,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.8603343367576599,0.3269452154636383,0.310249775648117,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.8604518175125122,0.3267389833927154,0.2292443662881851,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.8299486637115479,0.2915813326835632,0.2771645486354828,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.7356392741203308,0.2009724825620651,0.9105876684188844,285.0751953125,284.95001220703125,299.945556640625,293.76934814453125,298.63592529296875,297.5515441894531,285.0738830566406,1.0,0.4924837946891784,0.8192787170410156,0.8192787170410156,1.0,1.0,-2.6259021759033203,1.1878687143325806,1.4380335807800293,0.5923665165901184,1.0,1.0,0.0,107.67222595214844,124.0,52260.18359375,0.0,1510.5531005859375,1.0,280.0877990722656,283.4695739746094,296.7478332519531,300.0990905761719,293.1499938964844,293.1499938964844,279.75,31059.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530269861221313,1.0,0.0,0.0,3.69938063621521,3.699404239654541,9.131693445851852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8562.1162109375,0.0,1551.336181640625,1895.4371337890625,0.0,2963.6298828125,0.9156633615493774,1.0,0.0,3.0,1.0,0.0
17917500,297.6546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9990000128746032,0.6095938682556152,0.4635405242443084,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.860069215297699,0.3289538621902466,0.3123036921024322,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.8596093058586121,0.3280537128448486,0.2302921265363693,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.8295315504074097,0.2931634187698364,0.2788089513778686,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.735351026058197,0.2021131813526153,0.9163116216659546,284.9692687988281,284.95001220703125,299.9706115722656,293.7704772949219,298.6453857421875,297.547607421875,284.951416015625,1.0,0.4957256019115448,0.8180290460586548,0.8180290460586548,1.0,1.0,-2.642664670944214,1.1957762241363523,1.4468885660171509,0.5965312123298645,0.9657971262931824,0.9657971262931824,0.0,109.20304870605467,124.0,53528.26953125,0.0,1540.393310546875,1.0,279.8985900878906,283.3267517089844,296.83172607421875,300.4360046386719,293.1499938964844,293.1499938964844,279.75,32502.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633300065994263,1.0,0.0,0.0,3.770915269851685,3.770939826965332,9.488265959589626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8481.7265625,0.0,1644.8651123046875,1895.4371337890625,0.0,3060.23974609375,0.9294511675834656,1.0,0.0,3.0,1.0,0.0
17917560,297.6393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9990000128746032,0.611290693283081,0.4678840935230255,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8589767217636108,0.3305323719978332,0.3140150308609009,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8579028248786926,0.3288745880126953,0.2310484647750854,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8283534049987793,0.2943447530269623,0.2801367938518524,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7343577146530151,0.2029316574335098,0.9208617210388184,284.89117431640625,284.95001220703125,299.99609375,293.7719421386719,298.6504211425781,297.53533935546875,284.8926086425781,1.0,0.4988888502120971,0.8166494369506836,0.8166494369506836,1.0,1.0,-2.6579155921936035,1.2029253244400024,1.454990267753601,0.6002957820892334,0.9009347558021544,0.9009347558021544,0.0,110.93267059326172,127.0,53741.453125,0.0,1569.365234375,1.0,279.8186340332031,283.2599792480469,296.8324279785156,300.4054260253906,293.1499938964844,293.1499938964844,279.45001220703125,36874.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699780702590942,1.0,0.0,0.0,3.730397701263428,3.7304224967956543,9.285462283514788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8814.2607421875,0.0,1631.1573486328125,1895.4371337890625,0.0,3122.60498046875,0.922412633895874,1.0,0.0,3.0,1.0,0.0
17917620,297.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.9990000128746032,0.6128333210945129,0.4726130962371826,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.8575157523155212,0.3320874273777008,0.3155480027198791,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.8558216691017151,0.3296804130077362,0.2316578030586242,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.8268237709999084,0.2954883575439453,0.2812891602516174,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.7330042123794556,0.2036773711442947,0.9246257543563844,284.84356689453125,284.95001220703125,300.0220031738281,293.7737731933594,298.65557861328125,297.5229797363281,284.8308410644531,1.0,0.501961350440979,0.8152698874473572,0.8152698874473572,1.0,1.0,-2.672081232070923,1.2095496654510498,1.4625314474105835,0.6037459373474121,0.8484423160552979,0.8484423160552979,0.0,112.74507904052734,127.0,54631.984375,0.0,1597.4853515625,1.0,279.6067199707031,283.1805114746094,296.853271484375,300.59088134765625,293.1499938964844,293.1499938964844,279.45001220703125,38722.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787897825241089,1.0,0.0,0.0,3.6811556816101074,3.681180477142334,9.04194052964158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8624.3583984375,0.0,1588.6492919921875,1895.4371337890625,0.0,3205.23779296875,0.9119833707809448,1.0,0.0,3.0,1.0,0.0
17917680,297.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.9990000128746032,0.6139482259750366,0.4775155782699585,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.8558904528617859,0.3335001766681671,0.3169774413108825,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.853583812713623,0.3303324580192566,0.2321863323450088,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.8251278400421143,0.2964905798435211,0.282335102558136,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.7314609289169312,0.2042838037014007,0.9278517365455629,284.8319702148437,284.95001220703125,300.0482788085937,293.77593994140625,298.6594543457031,297.5079345703125,284.83953857421875,1.0,0.5049453377723694,0.813890278339386,0.813890278339386,1.0,1.0,-2.685460090637207,1.2157883644104004,1.4696717262268066,0.6069912910461426,0.7966528534889221,0.7966528534889221,0.0,114.5950698852539,130.0,53901.0234375,0.0,1624.9261474609375,1.0,279.5242004394531,283.1837158203125,296.8193664550781,300.4661865234375,293.1499938964844,293.1499938964844,279.75,45416.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817428350448608,1.0,0.0,0.0,3.502701759338379,3.502726078033448,8.186526088138635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7868.2177734375,0.0,1442.99267578125,1895.4371337890625,0.0,3232.91162109375,0.8727172613143921,1.0,0.0,3.0,1.0,0.0
17917740,297.59375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9990000128746032,0.6157833337783813,0.4820543825626373,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8545960783958435,0.3352831602096557,0.3185082972049713,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8517104387283325,0.3314231634140014,0.2328096479177475,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8237210512161255,0.2978147864341736,0.2834595739841461,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7301357388496399,0.2050907015800476,0.9311742186546326,284.9933166503906,284.95001220703125,300.0749206542969,293.7784118652344,298.66754150390625,297.5002136230469,285.0064392089844,1.0,0.5078710317611694,0.8125107288360596,0.8125107288360596,1.0,1.0,-2.6988446712493896,1.2220332622528076,1.476811408996582,0.6101966500282288,0.891968846321106,0.891968846321106,0.0,116.35585021972656,130.0,53891.88671875,0.0,1652.2166748046875,1.0,279.70098876953125,283.3505249023437,296.7314758300781,300.1400451660156,293.1499938964844,293.1499938964844,279.75,36321.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872312605381012,1.0,0.0,0.0,3.4995276927948,3.4995503425598145,8.171695071723661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8078.43603515625,0.0,1374.4212646484375,1895.4371337890625,0.0,3144.5029296875,0.8758688569068909,1.0,0.0,3.0,1.0,0.0
17917800,297.5894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.9990000128746032,0.6181696057319641,0.4856665432453155,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.854155421257019,0.3373473286628723,0.3203867077827453,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8507492542266846,0.3328412771224975,0.2337357401847839,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8230984210968018,0.2993923127651214,0.2848910689353943,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.7294926047325134,0.2060832530260086,0.9354723691940308,285.0497436523437,284.95001220703125,300.1019287109375,293.7811584472656,298.678955078125,297.498291015625,285.0488586425781,1.0,0.5108116865158081,0.8111311197280884,0.8111311197280884,1.0,1.0,-2.7134389877319336,1.2288583517074585,1.484580636024475,0.613709032535553,0.9574419856071472,0.9574419856071472,0.0,117.90697479248048,133.0,54270.20703125,0.0,1680.5484619140625,1.0,279.7894287109375,283.3924865722656,296.738037109375,300.211669921875,293.1499938964844,293.1499938964844,279.45001220703125,31762.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675692081451416,1.0,0.0,0.0,3.60345458984375,3.603477478027344,8.664258643875655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8791.9580078125,0.0,1450.695068359375,1895.4371337890625,0.0,3100.0078125,0.8949388861656189,1.0,0.0,3.0,1.0,0.0
17917860,297.58074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.9990000128746032,0.6201034784317017,0.4891581833362579,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8538207411766052,0.3392075002193451,0.3223013579845428,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8499048352241516,0.3340194225311279,0.2346919924020767,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8225772976875305,0.3007880747318268,0.2863568365573883,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.7289513945579529,0.2069572508335113,0.9399312734603882,284.94354248046875,284.95001220703125,300.1292724609375,293.7841796875,298.68853759765625,297.4928894042969,284.927490234375,1.0,0.5137507319450378,0.8097361922264099,0.8097361922264099,1.0,1.0,-2.728205919265747,1.2357527017593384,1.4924532175064087,0.6172879934310913,0.9081164002418518,0.9081164002418518,0.0,119.44149017333984,133.0,55415.75,0.0,1709.3319091796875,1.0,279.6054077148437,283.2533569335937,296.82623291015625,300.5498962402344,293.1499938964844,293.1499938964844,279.45001220703125,33577.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760632872581482,1.0,0.0,0.0,3.6645755767822266,3.6645991802215576,8.960673198998848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8713.5283203125,0.0,1531.244140625,1895.4371337890625,0.0,3179.677001953125,0.9054468274116516,1.0,0.0,3.0,1.0,0.0
17917920,297.56396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9990000128746032,0.6211842894554138,0.4934026002883911,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8527892827987671,0.3406822085380554,0.3238895237445831,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8483292460441589,0.334749311208725,0.2353658527135849,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8214070200920105,0.3018286824226379,0.2875271141529083,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7278382778167725,0.207563579082489,0.9433996081352234,284.8895568847656,284.95001220703125,300.15692138671875,293.7874755859375,298.6943054199219,297.480224609375,284.89306640625,1.0,0.5166164636611938,0.8083412051200867,0.8083412051200867,1.0,1.0,-2.7416021823883057,1.2419761419296265,1.4996259212493896,0.6205215454101562,0.8543490767478943,0.8543490767478943,0.0,121.15782165527344,136.0,55364.16015625,0.0,1737.2020263671875,1.0,279.5234375,283.2110900878906,296.8319396972656,300.5140380859375,293.1499938964844,293.1499938964844,279.75,38831.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813021779060364,1.0,0.0,0.0,3.582460403442383,3.582484245300293,8.56359463341505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8029.1904296875,0.0,1480.1126708984375,1895.4371337890625,0.0,3228.783203125,0.8899219632148743,1.0,0.0,3.0,1.0,0.0
17917980,297.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9990000128746032,0.6225902438163757,0.497788518667221,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.851617693901062,0.3423325419425964,0.3253840804100036,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8466106057167053,0.3356825411319732,0.2359589487314224,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.820091724395752,0.3030128180980682,0.2886013388633728,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7265738248825073,0.2082458883523941,0.946439266204834,285.0003967285156,284.95001220703125,300.1848449707031,293.791015625,298.7021789550781,297.4711303710937,285.0150756835937,1.0,0.5194129347801208,0.8069462776184082,0.8069462776184082,1.0,1.0,-2.7543249130249023,1.2478774785995483,1.506447434425354,0.6235383749008179,0.9221934676170348,0.9221934676170348,0.0,122.90257263183594,136.0,54934.16796875,0.0,1764.4412841796875,1.0,279.7037048339844,283.3359680175781,296.7616577148437,300.2334899902344,293.1499938964844,293.1499938964844,279.75,35297.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746412992477417,1.0,0.0,0.0,3.584611654281616,3.584634780883789,8.573882155360479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8193.7841796875,0.0,1456.47021484375,1895.4371337890625,0.0,3166.34326171875,0.8926465511322021,1.0,0.0,3.0,1.0,0.0
17918040,297.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.9990000128746032,0.6246088743209839,0.5014508366584778,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8510898947715759,0.3442951440811157,0.3271496593952179,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8455736637115479,0.3369751870632171,0.2367840856313705,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8193691968917847,0.3044725656509399,0.2899090647697449,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.7258166670799255,0.2091227322816848,0.9501922726631165,285.0614318847656,284.95001220703125,300.2130432128906,293.7947692871094,298.713623046875,297.4683837890625,285.0607604980469,1.0,0.5222112536430359,0.8055513501167297,0.8055513501167297,1.0,1.0,-2.7679193019866943,1.2541980743408203,1.513721227645874,0.6267595291137695,0.995067834854126,0.995067834854126,0.0,124.4762191772461,139.0,55364.66015625,0.0,1792.4290771484375,1.0,279.7886047363281,283.37994384765625,296.7691650390625,300.3118896484375,293.1499938964844,293.1499938964844,279.45001220703125,31315.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716568946838379,1.0,0.0,0.0,3.6872050762176514,3.6872286796569824,9.071683280126308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8931.228515625,0.0,1539.5482177734375,1895.4371337890625,0.0,3138.3525390625,0.9134178161621094,1.0,0.0,3.0,1.0,0.0
