time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918100,297.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9990000128746032,0.626166820526123,0.5049389004707336,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8507153391838074,0.346065878868103,0.3289763629436493,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8447018265724182,0.3380436301231384,0.237660139799118,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.81879061460495,0.3057602345943451,0.29127037525177,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.7251940965652466,0.2098861932754516,0.9541530013084412,284.9496154785156,284.95001220703125,300.2414855957031,293.7987060546875,298.7232971191406,297.4622497558594,284.9330749511719,1.0,0.5250083804130554,0.8041563630104065,0.8041563630104065,1.0,1.0,-2.781756401062012,1.2606236934661863,1.5211327075958252,0.6300684809684753,0.9454416036605836,0.9454416036605836,0.0,126.01864624023438,139.0,56574.01953125,0.0,1820.888916015625,1.0,279.6000366210937,283.23370361328125,296.8526916503906,300.6510009765625,293.1499938964844,293.1499938964844,279.45001220703125,33005.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810798525810242,1.0,0.0,0.0,3.756460428237915,3.7564849853515625,9.41566270284966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8848.3916015625,0.0,1631.8114013671875,1895.4371337890625,0.0,3226.69970703125,0.9259774088859558,1.0,0.0,3.0,1.0,0.0
17918160,297.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9990000128746032,0.6268215775489807,0.5091681480407715,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8496772050857544,0.3474410772323608,0.3304772973060608,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.843137264251709,0.3386543691158294,0.2382561117410659,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8175814747810364,0.3066836297512054,0.2923363745212555,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7240168452262878,0.2103749811649322,0.9571186304092408,284.8858337402344,284.95001220703125,300.2701416015625,293.8028564453125,298.7289123535156,297.4485778808594,284.8882751464844,1.0,0.5277294516563416,0.802679717540741,0.802679717540741,1.0,1.0,-2.7942073345184326,1.2663565874099731,1.527850866317749,0.6330165863037109,0.8860018849372864,0.8860018849372864,0.0,127.7447280883789,127.0,56636.85546875,0.0,1848.32666015625,1.0,279.5198059082031,283.1811828613281,296.854736328125,300.6131286621094,293.1499938964844,293.1499938964844,279.75,37674.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867592215538025,1.0,0.0,0.0,3.695225477218628,3.695250272750856,9.111191729971324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8155.0693359375,0.0,1596.7523193359375,1895.4371337890625,0.0,3279.8876953125,0.9150725603103638,1.0,0.0,3.0,1.0,0.0
17918220,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.9990000128746032,0.6280789375305176,0.5088986754417419,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8509244918823242,0.3489638864994049,0.3318088948726654,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8437922596931458,0.3394360244274139,0.2387134581804275,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8185067772865295,0.3077225089073181,0.2932313680648803,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7246517539024353,0.2109154760837555,0.9593170881271362,284.98883056640625,284.95001220703125,300.29901123046875,293.80718994140625,298.73712158203125,297.4397277832031,285.0032958984375,1.0,0.5281937122344971,0.8012030124664307,0.8012030124664307,1.0,1.0,-2.79976773262024,1.2687313556671145,1.5310364961624146,0.6342994570732117,0.9449496269226074,0.9449496269226074,0.0,127.87420654296876,127.0,55984.5390625,0.0,1857.5809326171875,1.0,279.7073059082031,283.3027648925781,296.7823791503906,300.3249206542969,293.1499938964844,293.1499938964844,279.75,35465.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804062604904175,1.0,0.0,0.0,3.690955877304077,3.6909801959991455,9.090148864743242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8310.853515625,0.0,1575.172607421875,1895.4371337890625,0.0,3220.387939453125,0.9160960912704468,1.0,0.0,3.0,1.0,0.0
17918280,297.5126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.9990000128746032,0.6308567523956299,0.5048173069953918,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8544530868530273,0.3508236110210418,0.3333770334720611,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8467081785202026,0.3406042456626892,0.239376962184906,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8215322494506836,0.3090575337409973,0.2943224906921386,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.7270979285240173,0.2116693258285522,0.962046444416046,285.0445861816406,284.95001220703125,300.3280944824219,293.8116760253906,298.7518615722656,297.4428405761719,285.0431823730469,1.0,0.5276443362236023,0.7997263669967651,0.7997263669967651,1.0,1.0,-2.802140474319458,1.2695913314819336,1.5325491428375244,0.6346278786659241,1.0,1.0,0.0,126.73454284667967,130.0,56163.1328125,0.0,1855.8331298828125,1.0,279.7887878417969,283.34393310546875,296.78741455078125,300.3944091796875,293.1499938964844,293.1499938964844,279.45001220703125,32278.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774101734161377,1.0,0.0,0.0,3.778850793838501,3.778875350952149,9.528241662337678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9041.083984375,0.0,1652.4716796875,1895.4371337890625,0.0,3192.304931640625,0.9335200190544128,1.0,0.0,3.0,1.0,0.0
17918340,297.5192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.9990000128746032,0.6338037848472595,0.502919614315033,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.8569097518920898,0.3525279462337494,0.3350584805011749,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8485862612724304,0.3415893912315368,0.2401322126388549,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8235378265380859,0.3102559447288513,0.2955175936222076,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.7286880612373352,0.2123526483774185,0.965242087841034,284.9373779296875,284.95001220703125,300.3573303222656,293.8162841796875,298.7670288085937,297.44659423828125,284.9208374023437,1.0,0.5284110307693481,0.7982497215270996,0.7982497215270996,1.0,1.0,-2.8080544471740723,1.2721868753433228,1.5358675718307495,0.6357221007347107,0.954800307750702,0.954800307750702,0.0,126.37628936767578,130.0,57264.55078125,0.0,1863.35693359375,1.0,279.5956726074219,283.20538330078125,296.8658447265625,300.7152099609375,293.1499938964844,293.1499938964844,279.45001220703125,33785.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861117362976074,1.0,0.0,0.0,3.826726198196411,3.826751708984375,9.771204076969298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8925.880859375,0.0,1721.44873046875,1895.4371337890625,0.0,3273.826416015625,0.9424898624420166,1.0,0.0,3.0,1.0,0.0
17918400,297.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.6359090805053711,0.5028978586196899,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8580898642539978,0.3538500070571899,0.3364541232585907,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8491736054420471,0.3421314060688019,0.2406395673751831,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.824363112449646,0.3111043274402618,0.2964573502540588,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7292632460594177,0.2127870768308639,0.9676746129989624,284.8711853027344,284.95001220703125,300.3866882324219,293.8210144042969,298.778076171875,297.4426574707031,284.8733825683594,1.0,0.5294047594070435,0.7967730164527893,0.7967730164527893,1.0,1.0,-2.814369201660156,1.274946212768555,1.5394231081008911,0.6370296478271484,0.889259397983551,0.889259397983551,0.0,126.60034942626952,133.0,57200.50390625,0.0,1874.3231201171875,1.0,279.5184020996094,283.1522827148437,296.8650207519531,300.6642761230469,293.1499938964844,293.1499938964844,279.75,38455.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908315300941467,1.0,0.0,0.0,3.7581305503845215,3.758156061172485,9.424037443750422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8204.0302734375,0.0,1675.747314453125,1895.4371337890625,0.0,3317.983154296875,0.9291197657585144,1.0,0.0,3.0,1.0,0.0
17918460,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9990000128746032,0.6383096575737,0.5037140846252441,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8587305545806885,0.3553673923015594,0.3377671837806701,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8492210507392883,0.3428909182548523,0.2410720139741897,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8246852159500122,0.3121117651462555,0.2973116934299469,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.7293863296508789,0.2133164256811142,0.969776213169098,284.9866638183594,284.95001220703125,300.41619873046875,293.82586669921875,298.7908630371094,297.44158935546875,285.001708984375,1.0,0.5306075811386108,0.7954285740852356,0.7954285740852356,1.0,1.0,-2.820997953414917,1.2778843641281128,1.5431137084960938,0.6384047865867615,0.953490138053894,0.953490138053894,0.0,127.08464050292967,133.0,56504.16796875,0.0,1887.08154296875,1.0,279.70904541015625,283.2878112792969,296.7929077148437,300.366455078125,293.1499938964844,293.1499938964844,279.75,35939.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836279511451721,1.0,0.0,0.0,3.74236798286438,3.7423930168151855,9.345149578621204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8368.8349609375,0.0,1637.9166259765625,1895.4371337890625,0.0,3250.570068359375,0.9280879497528076,1.0,0.0,3.0,1.0,0.0
17918520,297.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.9990000128746032,0.6413494348526001,0.5042955279350281,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8597726225852966,0.3572602570056915,0.3394061625003814,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8497027158737183,0.34407439827919,0.2417760193347931,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8253669738769531,0.3134499788284302,0.2984470427036285,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.7298240661621094,0.2140857726335525,0.9727879166603088,285.05035400390625,284.95001220703125,300.44580078125,293.830810546875,298.8071594238281,297.4468688964844,285.0498962402344,1.0,0.5320562124252319,0.7940841317176819,0.7940841317176819,1.0,1.0,-2.8294928073883057,1.2817225456237793,1.5477702617645264,0.6402438282966614,1.0,1.0,0.0,127.56786346435548,136.0,56718.6875,0.0,1902.8470458984373,1.0,279.7888488769531,283.3351135253906,296.8011169433594,300.4410705566406,293.1499938964844,293.1499938964844,279.45001220703125,32964.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802095651626587,1.0,0.0,0.0,3.823415994644165,3.82344126701355,9.754306802278734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9110.740234375,0.0,1711.0029296875,1895.4371337890625,0.0,3218.54443359375,0.9432610869407654,1.0,0.0,3.0,1.0,0.0
17918580,297.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.9990000128746032,0.6439359784126282,0.5051208734512329,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.8607643246650696,0.3590025007724762,0.3411526679992676,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.8501498103141785,0.3450821042060852,0.242567628622055,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.8260043263435364,0.3146558403968811,0.2996789216995239,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.7302416563034058,0.2147775441408157,0.9761908054351808,284.95635986328125,284.95001220703125,300.4755249023437,293.8358154296875,298.82147216796875,297.448486328125,284.9404296875,1.0,0.5337149500846863,0.792739748954773,0.792739748954773,1.0,1.0,-2.839105129241944,1.286086916923523,1.5530182123184204,0.642401933670044,0.9741889238357544,0.9741889238357544,0.0,128.16885375976562,136.0,57895.65234375,0.0,1921.0477294921875,1.0,279.5935974121094,283.2078857421875,296.8819274902344,300.7664794921875,293.1499938964844,293.1499938964844,279.45001220703125,33895.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886808753013611,1.0,0.0,0.0,3.8639187812805176,3.863944530487061,9.962062677004724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9000.7373046875,0.0,1767.7733154296875,1895.4371337890625,0.0,3297.868896484375,0.951522946357727,1.0,0.0,3.0,1.0,0.0
17918640,297.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9990000128746032,0.6455388069152832,0.5070840716362,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8608643412590027,0.3603403866291046,0.3425991535186767,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8496911525726318,0.345625102519989,0.2431026697158813,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8258328437805176,0.3154935836791992,0.3006426990032196,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.729953944683075,0.2151992172002792,0.9787321090698242,284.886474609375,284.95001220703125,300.5052795410156,293.8409118652344,298.8310852050781,297.4414367675781,284.8881225585937,1.0,0.5354775786399841,0.7913953065872192,0.7913953065872192,1.0,1.0,-2.848060846328736,1.2901246547698977,1.557936191558838,0.6444106101989746,0.9120277166366576,0.9120277166366576,0.0,129.09017944335938,139.0,57990.2265625,0.0,1939.85791015625,1.0,279.5171203613281,283.1484680175781,296.8840637207031,300.72509765625,293.1499938964844,293.1499938964844,279.1499938964844,37657.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934367895126343,1.0,0.0,0.0,3.814537763595581,3.814563512802124,9.709058303997151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9360.955078125,0.0,1737.0030517578125,1895.4371337890625,0.0,3342.3330078125,0.941906988620758,1.0,0.0,3.0,1.0,0.0
17918700,297.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.9990000128746032,0.6469929814338684,0.5096961259841919,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.8604847192764282,0.3616885244846344,0.34390389919281,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83758544921875,0.848750114440918,0.346175879240036,0.2435142248868942,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.8252185583114624,0.3163257241249084,0.3014687001705169,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.729256808757782,0.2155916541814804,0.9807278513908386,284.8363037109375,284.95001220703125,300.5350952148437,293.84600830078125,298.8405456542969,297.43408203125,284.82489013671875,1.0,0.5373088717460632,0.7900508642196655,0.7900508642196655,1.0,1.0,-2.856654167175293,1.2939882278442385,1.562665939331055,0.6462961435317993,0.8561036586761475,0.8561036586761475,0.0,130.19580078125,139.0,58797.41015625,0.0,1959.0880126953125,1.0,279.3023986816406,283.0685729980469,296.9087219238281,300.9114074707031,293.1499938964844,293.1499938964844,279.1499938964844,39398.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006068706512451,1.0,0.0,0.0,3.756024599075317,3.756050109863281,9.413478210262838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9138.90234375,0.0,1680.520263671875,1895.4371337890625,0.0,3409.240478515625,0.9290223121643066,1.0,0.0,3.0,1.0,0.0
17918760,297.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.9990000128746032,0.6480693817138672,0.5127269625663757,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8598175048828125,0.3629434406757355,0.3451355099678039,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8475270867347717,0.3466208875179291,0.2438632994890213,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.8243352770805359,0.3170633316040039,0.3022187948226928,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.7283024191856384,0.2158946543931961,0.9823766946792604,284.8492431640625,284.95001220703125,300.5649108886719,293.8511657714844,298.8486328125,297.4242248535156,284.8568115234375,1.0,0.5391907691955566,0.7886106371879578,0.7886106371879578,1.0,1.0,-2.8650803565979004,1.2977454662322998,1.5673348903656006,0.6481214761734009,0.8231425285339355,0.8231425285339355,0.0,131.42782592773438,142.0,58228.875,0.0,1978.7685546875,1.0,279.2228088378906,283.09503173828125,296.8794860839844,300.77447509765625,293.1499938964844,293.1499938964844,279.45001220703125,43677.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902064323425293,1.0,0.0,0.0,3.5809977054595947,3.5810225009918213,8.556602892895171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8349.609375,0.0,1514.1033935546875,1895.4371337890625,0.0,3422.819580078125,0.893180787563324,1.0,0.0,3.0,1.0,0.0
17918820,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9990000128746032,0.6497794985771179,0.5156077146530151,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8593526482582092,0.3645591139793396,0.3465048372745514,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8465231657028198,0.3474714756011963,0.2443265318870544,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8236282467842102,0.3181117177009582,0.3030800223350525,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7274835705757141,0.216401919722557,0.9842999577522278,284.98455810546875,284.95001220703125,300.5947570800781,293.8562927246094,298.8602600097656,297.4206848144531,284.9978942871094,1.0,0.5411402583122253,0.7871704697608948,0.7871704697608948,1.0,1.0,-2.874089002609253,1.3017829656600952,1.5723061561584473,0.6500588655471802,0.9001401662826538,0.9001401662826538,0.0,132.6404266357422,142.0,57789.859375,0.0,1999.416015625,1.0,279.4039001464844,283.2386474609375,296.8044128417969,300.4606018066406,293.1499938964844,293.1499938964844,279.45001220703125,37050.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926326632499695,1.0,0.0,0.0,3.573969841003418,3.57399320602417,8.523049928044202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8533.54296875,0.0,1457.9100341796875,1895.4371337890625,0.0,3334.819091796875,0.8919761180877686,1.0,0.0,3.0,1.0,0.0
17918880,297.49383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9990000128746032,0.6520524621009827,0.517833948135376,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8595343828201294,0.3664852082729339,0.3482246696949005,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8461925387382507,0.3486703038215637,0.2450814992189407,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8235100507736206,0.3194378018379211,0.3042483329772949,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7271856069564819,0.2171180695295334,0.9872384667396544,285.0401916503906,284.95001220703125,300.62457275390625,293.8614501953125,298.8749389648437,297.4228210449219,285.0390625,1.0,0.5432102084159851,0.785730242729187,0.785730242729187,1.0,1.0,-2.8846726417541504,1.3065727949142456,1.5780997276306152,0.6523942351341248,0.9631971716880798,0.9631971716880798,0.0,133.71726989746094,145.0,58136.32421875,0.0,2022.1116943359373,1.0,279.4894714355469,283.2801818847656,296.8169860839844,300.53668212890625,293.1499938964844,293.1499938964844,279.1499938964844,32467.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879293203353882,1.0,0.0,0.0,3.66848087310791,3.668504476547241,8.979782251117285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9297.4248046875,0.0,1527.2626953125,1895.4371337890625,0.0,3290.83740234375,0.9093756675720216,1.0,0.0,3.0,1.0,0.0
17918940,297.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.9990000128746032,0.6537935733795166,0.5201461911201477,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8597027659416199,0.3681912422180176,0.3499878346920013,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8458579182624817,0.3496181964874267,0.2458709925413131,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.8233864307403564,0.3205731809139251,0.305459588766098,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.7269038558006287,0.2177172601222992,0.9904028177261353,284.9358825683594,284.95001220703125,300.65435791015625,293.8665771484375,298.88720703125,297.4206237792969,284.9213256835937,1.0,0.545369565486908,0.784290075302124,0.784290075302124,1.0,1.0,-2.895779848098755,1.3116004467010498,1.5841792821884155,0.6548950672149658,0.9122800827026368,0.9122800827026368,0.0,134.84707641601562,145.0,59255.734375,0.0,2046.0877685546875,1.0,279.302734375,283.1464233398437,296.9024658203125,300.8725280761719,293.1499938964844,293.1499938964844,279.1499938964844,34215.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956015110015869,1.0,0.0,0.0,3.715487480163574,3.7155117988586426,9.211383940055384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9201.9638671875,0.0,1593.6597900390625,1895.4371337890625,0.0,3362.550537109375,0.9173436164855956,1.0,0.0,3.0,1.0,0.0
17919000,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9990000128746032,0.6546337604522705,0.5233964920043945,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8590928316116333,0.3695079684257507,0.3514159619808197,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8447348475456238,0.3501221835613251,0.2463778704404831,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8225551843643188,0.3213551640510559,0.3063737452030182,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7260047197341919,0.2180563956499099,0.9926080107688904,284.8883056640625,284.95001220703125,300.68408203125,293.87164306640625,298.8951416015625,297.4105834960937,284.8919982910156,1.0,0.5475274920463562,0.7828498482704163,0.7828498482704163,1.0,1.0,-2.905764102935791,1.3160775899887085,1.5896865129470823,0.6571196913719177,0.8614634275436401,0.8614634275436401,0.0,136.23095703125,148.0,59132.3984375,0.0,2069.605712890625,1.0,279.22265625,283.1089782714844,296.90802001953125,300.8300170898437,293.1499938964844,293.1499938964844,279.45001220703125,39123.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899880051612854,1.0,0.0,0.0,3.630749225616455,3.630773544311523,8.796012025413802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8461.2802734375,0.0,1535.10205078125,1895.4371337890625,0.0,3402.466064453125,0.9009747505187988,1.0,0.0,3.0,1.0,0.0
17919060,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9990000128746032,0.6558154821395874,0.5269020199775696,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8582938313484192,0.3710348308086395,0.3527690768241882,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8434221744537354,0.3508549928665161,0.2468170970678329,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.821540892124176,0.322307676076889,0.3072088956832886,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7249243855476379,0.2184923589229583,0.994460940361023,285.00103759765625,284.95001220703125,300.7137451171875,293.8766784667969,298.9050598144531,297.4041748046875,285.01434326171875,1.0,0.5496814250946045,0.7813152074813843,0.7813152074813843,1.0,1.0,-2.9153616428375244,1.3203498125076294,1.5950117111206057,0.6591790914535522,0.9306392073631288,0.9306392073631288,0.0,137.68504333496094,148.0,58624.60546875,0.0,2092.96923828125,1.0,279.4060363769531,283.23516845703125,296.84332275390625,300.546142578125,293.1499938964844,293.1499938964844,279.45001220703125,35488.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929957151412964,1.0,0.0,0.0,3.6313436031341553,3.6313674449920654,8.798892281447479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8635.7138671875,0.0,1508.70263671875,1895.4371337890625,0.0,3338.2119140625,0.9031503796577454,1.0,0.0,3.0,1.0,0.0
17919120,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.9990000128746032,0.6575853824615479,0.529782772064209,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.8580735921859741,0.3728867173194885,0.3544204533100128,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.8427040576934814,0.3519492149353027,0.2475006729364395,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.821049690246582,0.3235441446304321,0.3082980215549469,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.7242951393127441,0.219130203127861,0.9971025586128236,285.05450439453125,284.95001220703125,300.7433166503906,293.8816223144531,298.91827392578125,297.40386962890625,285.053466796875,1.0,0.5518984198570251,0.7797805070877075,0.7797805070877075,1.0,1.0,-2.926112413406372,1.3251709938049316,1.6009413003921509,0.6615127325057983,0.9973328113555908,0.9973328113555908,0.0,138.99456787109375,151.0,58984.09375,0.0,2117.7138671875,1.0,279.4895324707031,283.27471923828125,296.85430908203125,300.6284484863281,293.1499938964844,293.1499938964844,279.1499938964844,31830.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899887204170227,1.0,0.0,0.0,3.7274248600006095,3.7274489402771,9.27066992062464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9416.740234375,0.0,1589.1666259765625,1895.4371337890625,0.0,3310.102294921875,0.9222037196159364,1.0,0.0,3.0,1.0,0.0
17919180,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.9990000128746032,0.6588274836540222,0.5326298475265503,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8579169511795044,0.3745262920856476,0.3561269044876098,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8420580625534058,0.3528043329715729,0.2482287287712097,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8206198215484619,0.324595183134079,0.3094365298748016,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7237315773963928,0.2196491658687591,0.9999523162841796,284.9428405761719,284.95001220703125,300.7727355957031,293.8865051269531,298.9291076660156,297.3995056152344,284.9275817871094,1.0,0.5541627407073975,0.7782458662986755,0.7782458662986755,1.0,1.0,-2.937255620956421,1.3301656246185305,1.6070899963378906,0.66397625207901,0.945485770702362,0.945485770702362,0.0,140.3171844482422,151.0,60192.74609375,0.0,2143.359130859375,1.0,279.2989501953125,283.1318054199219,296.9346923828125,300.9658508300781,293.1499938964844,293.1499938964844,279.1499938964844,33496.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898657500743866,1.0,0.0,0.0,3.78585433959961,3.785879373550415,9.563593721395591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9321.8662109375,0.0,1670.2020263671875,1895.4371337890625,0.0,3391.066650390625,0.9328811168670654,1.0,0.0,3.0,1.0,0.0
17919240,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9990000128746032,0.659131646156311,0.5363367795944214,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8570423126220703,0.3757631480693817,0.3574907779693603,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8406875133514404,0.3532041907310486,0.248670756816864,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8195288777351379,0.3252806663513183,0.3102705776691437,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7225849032402039,0.2198965698480606,1.0017989873886108,284.8883361816406,284.95001220703125,300.80206298828125,293.8912658691406,298.9355773925781,297.38720703125,284.89111328125,1.0,0.556387186050415,0.7767112255096436,0.7767112255096436,1.0,1.0,-2.947107315063477,1.3345277309417725,1.6125794649124146,0.6661211848258972,0.891213059425354,0.891213059425354,0.0,141.87088012695312,139.0,60224.16015625,0.0,2168.109619140625,1.0,279.2203674316406,283.08740234375,296.935546875,300.92010498046875,293.1499938964844,293.1499938964844,279.45001220703125,37811.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034681916236876,1.0,0.0,0.0,3.718993902206421,3.7190189361572266,9.22877859466098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8579.0625,0.0,1625.1019287109375,1895.4371337890625,0.0,3435.890869140625,0.9210492968559264,1.0,0.0,3.0,1.0,0.0
17919300,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6600527763366699,0.5356341004371643,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8583628535270691,0.3771783411502838,0.3587031364440918,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.841374397277832,0.3537981808185577,0.2489882707595825,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8204278945922852,0.3261050581932068,0.3109494745731354,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7231362462043762,0.2202121764421463,1.0029367208480835,284.9890441894531,284.95001220703125,300.8312072753906,293.8959350585937,298.94451904296875,297.3799133300781,285.0023193359375,1.0,0.5564133524894714,0.7751765847206116,0.7751765847206116,1.0,1.0,-2.950302124023437,1.3356581926345823,1.6146438121795654,0.6666812896728516,0.9491731524467468,0.9491731524467468,0.0,141.7780303955078,139.0,59483.36328125,0.0,2173.15576171875,1.0,279.40899658203125,283.2055969238281,296.86834716796875,300.6310729980469,293.1499938964844,293.1499938964844,279.45001220703125,35597.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89705491065979,1.0,0.0,0.0,3.716195821762085,3.716220378875733,9.214896294906794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8739.0,0.0,1605.0006103515625,1895.4371337890625,0.0,3376.116455078125,0.9217602610588074,1.0,0.0,3.0,1.0,0.0
17919360,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9990000128746032,0.6624400615692139,0.5312584638595581,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8618403673171997,0.3789316117763519,0.3601652085781097,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8441269397735596,0.3547676801681518,0.2495132386684417,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8232601881027222,0.3272228240966797,0.3118318021297455,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7253592610359192,0.220738023519516,1.0046260356903076,285.0367431640625,284.95001220703125,300.86016845703125,293.90045166015625,298.9594116210937,297.3839111328125,285.0350646972656,1.0,0.5554847121238708,0.7736012935638428,0.7736012935638428,1.0,1.0,-2.950525999069214,1.335374116897583,1.6151518821716309,0.6663351058959961,1.0,1.0,0.0,140.40182495117188,142.0,59617.73046875,0.0,2166.61669921875,1.0,279.490234375,283.2415771484375,296.87530517578125,300.7030334472656,293.1499938964844,293.1499938964844,279.1499938964844,32669.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941493034362793,1.0,0.0,0.0,3.8009111881256095,3.800935983657837,9.639815061746049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9510.3662109375,0.0,1681.6884765625,1895.4371337890625,0.0,3348.98876953125,0.9381772875785828,1.0,0.0,3.0,1.0,0.0
17919420,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.9990000128746032,0.6649367809295654,0.5291711688041687,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.8642131686210632,0.3805173337459564,0.3617380261421203,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8458465337753296,0.3555487394332886,0.2501264810562134,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.8250784277915955,0.3281977474689483,0.3128166198730469,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.726723849773407,0.2211904525756836,1.006779432296753,284.9289855957031,284.95001220703125,300.8889465332031,293.9048156738281,298.9742736816406,297.38787841796875,284.9137268066406,1.0,0.5559040307998657,0.7720259428024292,0.7720259428024292,1.0,1.0,-2.9544055461883545,1.336870193481445,1.6175353527069092,0.666769802570343,0.949984610080719,0.949984610080719,0.0,139.88575744628906,142.0,60699.92578125,0.0,2170.738525390625,1.0,279.2956237792969,283.1054077148437,296.949951171875,301.0215759277344,293.1499938964844,293.1499938964844,279.1499938964844,34212.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022603034973145,1.0,0.0,0.0,3.8402678966522217,3.8402934074401855,9.84048142527172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9383.341796875,0.0,1741.2630615234375,1895.4371337890625,0.0,3424.64453125,0.9456854462623596,1.0,0.0,3.0,1.0,0.0
17919480,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9990000128746032,0.6665588617324829,0.5290197134017944,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8653072118759155,0.3817140758037567,0.3630126416683197,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8463160395622253,0.3558908700942993,0.2504899799823761,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8257452845573425,0.3288222253322601,0.313541054725647,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7270975708961487,0.2213965803384781,1.008168339729309,284.8702697753906,284.95001220703125,300.9175109863281,293.90899658203125,298.9847412109375,297.38397216796875,284.8725891113281,1.0,0.5565692186355591,0.7704506516456604,0.7704506516456604,1.0,1.0,-2.958733558654785,1.3385494947433472,1.620184063911438,0.667435884475708,0.8879781365394592,0.8879781365394592,0.0,140.00343322753906,145.0,60551.15625,0.0,2178.83642578125,1.0,279.2189636230469,283.0581359863281,296.9474182128906,300.9633178710937,293.1499938964844,293.1499938964844,279.45001220703125,38816.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906330108642578,1.0,0.0,0.0,3.76556658744812,3.765592336654663,9.461368790653068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8609.142578125,0.0,1687.322998046875,1895.4371337890625,0.0,3462.51513671875,0.930923342704773,1.0,0.0,3.0,1.0,0.0
17919540,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9990000128746032,0.6685099601745605,0.5297033786773682,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8658944964408875,0.3831424713134765,0.3642227947711944,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8462939262390137,0.3564795255661011,0.2507931590080261,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8259497284889221,0.3296335339546203,0.3141964077949524,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7270560264587402,0.2217159122228622,1.0092843770980835,284.9872741699219,284.95001220703125,300.9458312988281,293.9130249023437,298.9969482421875,297.3833312988281,285.0009155273437,1.0,0.5574626326560974,0.7688753604888916,0.7688753604888916,1.0,1.0,-2.963500738143921,1.3404403924942017,1.6230603456497192,0.6681721806526184,0.9535507559776306,0.9535507559776306,0.0,140.39834594726562,145.0,59815.9140625,0.0,2189.123291015625,1.0,279.4100036621094,283.1938781738281,296.8785705566406,300.6614074707031,293.1499938964844,293.1499938964844,279.45001220703125,36040.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991578817367554,1.0,0.0,0.0,3.749581813812256,3.7496068477630615,9.381212180414876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8779.2451171875,0.0,1647.1146240234375,1895.4371337890625,0.0,3395.7333984375,0.9297860860824584,1.0,0.0,3.0,1.0,0.0
17919600,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.9990000128746032,0.6710812449455261,0.530155599117279,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8668840527534485,0.3849546611309051,0.3657839000225067,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8466935157775879,0.357488602399826,0.251378446817398,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8265085220336914,0.3307787477970123,0.3151499927043915,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7273257970809937,0.2222763299942016,1.011360764503479,285.04302978515625,284.95001220703125,300.9739074707031,293.9168395996094,299.01251220703125,297.3890075683594,285.042236328125,1.0,0.5586218237876892,0.7673000693321228,0.7673000693321228,1.0,1.0,-2.970262050628662,1.3432835340499878,1.6269785165786743,0.6693993210792542,1.0,1.0,0.0,140.79779052734375,148.0,60005.98046875,0.0,2202.94970703125,1.0,279.4896850585937,283.2362060546875,296.8872985839844,300.7366027832031,293.1499938964844,293.1499938964844,279.1499938964844,33076.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958752751350403,1.0,0.0,0.0,3.8290374279022217,3.8290627002716064,9.783010455066687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9560.8349609375,0.0,1718.6842041015625,1895.4371337890625,0.0,3365.10595703125,0.9445661306381226,1.0,0.0,3.0,1.0,0.0
17919660,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.9990000128746032,0.6731373071670532,0.530911922454834,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8677814602851868,0.3865898847579956,0.3674416244029999,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8470205068588257,0.3583011031150818,0.252041220664978,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8269893527030945,0.3317731320858001,0.3161911070346832,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7275474667549133,0.2227490693330764,1.0138041973114014,284.9450988769531,284.95001220703125,301.0016784667969,293.9204406738281,299.025634765625,297.3904724121094,284.9300842285156,1.0,0.5600026249885559,0.7658360004425049,0.7658360004425049,1.0,1.0,-2.9781486988067627,1.3466784954071045,1.6314703226089478,0.6709761023521423,0.9657270908355712,0.9657270908355712,0.0,141.34005737304688,148.0,61165.98046875,0.0,2219.531982421875,1.0,279.294189453125,283.10748291015625,296.9632263183594,301.0599365234375,293.1499938964844,293.1499938964844,279.1499938964844,34142.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038565158843994,1.0,0.0,0.0,3.866579532623291,3.866605281829834,9.975786952054475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9443.068359375,0.0,1773.01318359375,1895.4371337890625,0.0,3439.505615234375,0.952028512954712,1.0,0.0,3.0,1.0,0.0
17919720,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9990000128746032,0.6741865277290344,0.5328463912010193,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8677803874015808,0.387811541557312,0.3687790930271148,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8464635610580444,0.3586514592170715,0.2524396479129791,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8266728520393372,0.3323971331119537,0.3169523179531097,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7270764708518982,0.2229540646076202,1.0153653621673584,284.88360595703125,284.95001220703125,301.0291748046875,293.923828125,299.0338439941406,297.3831787109375,284.8863830566406,1.0,0.5614911913871765,0.764371931552887,0.764371931552887,1.0,1.0,-2.985354423522949,1.349736213684082,1.6356180906295776,0.6724011301994324,0.9067471027374268,0.9067471027374268,0.0,142.2303466796875,151.0,61185.046875,0.0,2236.759765625,1.0,279.2178649902344,283.0567932128906,296.9624938964844,301.0090026855469,293.1499938964844,293.1499938964844,278.8500061035156,38034.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080672860145568,1.0,0.0,0.0,3.805152177810669,3.805178165435791,9.661339390731882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9809.9287109375,0.0,1728.599365234375,1895.4371337890625,0.0,3478.658935546875,0.9403749108314514,1.0,0.0,3.0,1.0,0.0
17919780,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.9990000128746032,0.6751207709312439,0.5353942513465881,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.8673481345176697,0.3890710175037384,0.3699906766414642,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.8454850316047668,0.3590357303619385,0.2527289688587188,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.8259648084640503,0.333038330078125,0.3175907135009765,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.7262430787086487,0.2231470793485641,1.0164399147033691,284.8352966308594,284.95001220703125,301.0563659667969,293.9269714355469,299.0419616699219,297.3759765625,284.8248291015625,1.0,0.5630553364753723,0.7629079222679138,0.7629079222679138,1.0,1.0,-2.9922797679901123,1.3526583909988403,1.639621376991272,0.673721194267273,0.8517120480537415,0.8517120480537415,0.0,143.30560302734375,151.0,61928.8359375,0.0,2254.51171875,1.0,279.0037536621094,282.9787902832031,296.98358154296875,301.1907043457031,293.1499938964844,293.1499938964844,278.8500061035156,39642.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145399928092957,1.0,0.0,0.0,3.7461676597595215,3.746193170547485,9.364135848954902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9576.80078125,0.0,1670.7872314453125,1895.4371337890625,0.0,3538.687744140625,0.926879107952118,1.0,0.0,3.0,1.0,0.0
17919840,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.9990000128746032,0.6755990982055664,0.5383775234222412,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.8666244745254517,0.3902068734169006,0.3711236119270324,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.8442275524139404,0.3592818975448608,0.2529516518115997,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.8249902725219727,0.3335597217082977,0.3181495368480682,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.7251566052436829,0.2232363224029541,1.0171701908111572,284.83837890625,284.95001220703125,301.08319091796875,293.9298400878906,299.0481872558594,297.3656616210937,284.845703125,1.0,0.5646739602088928,0.7614438533782959,0.7614438533782959,1.0,1.0,-2.9990456104278564,1.355494499206543,1.643551230430603,0.6750068068504333,0.8095189929008484,0.8095189929008484,0.0,144.51882934570312,154.0,61026.45703125,0.0,2272.758544921875,1.0,278.9238586425781,282.9928283691406,296.9548645019531,301.0549621582031,293.1499938964844,293.1499938964844,279.1499938964844,45306.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158165454864502,1.0,0.0,0.0,3.5684335231781006,3.568458318710327,8.496665486745769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8700.646484375,0.0,1512.3763427734375,1895.4371337890625,0.0,3550.502197265625,0.888067901134491,1.0,0.0,3.0,1.0,0.0
17919900,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9990000128746032,0.6768748760223389,0.5411698222160339,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8661361932754517,0.3917930126190185,0.3724187612533569,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8432131409645081,0.3600163757801056,0.2533025443553924,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8242174983024597,0.3344633877277374,0.3188374936580658,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7242285013198853,0.2235774099826812,1.0182321071624756,284.99188232421875,284.95001220703125,301.1096496582031,293.9324645996094,299.05859375,297.3631286621094,285.0026550292969,1.0,0.5663675665855408,0.759979784488678,0.759979784488678,1.0,1.0,-3.0064809322357178,1.358652114868164,1.6478286981582642,0.6764172315597534,0.9011510610580444,0.9011510610580444,0.0,145.7005615234375,154.0,60853.19140625,0.0,2292.123291015625,1.0,279.1053161621094,283.15155029296875,296.8799133300781,300.7267761230469,293.1499938964844,293.1499938964844,279.1499938964844,36560.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90644633769989,1.0,0.0,0.0,3.568767070770264,3.568790435791016,8.49825369186874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8929.3935546875,0.0,1448.7569580078125,1895.4371337890625,0.0,3463.595458984375,0.8908891081809998,1.0,0.0,3.0,1.0,0.0
