time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17919960,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9990000128746032,0.6786194443702698,0.5432742834091187,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8663132786750793,0.3936534821987152,0.3740962147712707,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8428710103034973,0.3610521852970123,0.2539622783660888,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8240403532981873,0.3356120586395263,0.3198563754558563,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.7238314747810364,0.2241067886352539,1.0203890800476074,285.03399658203125,284.95001220703125,301.1357421875,293.9347839355469,299.0714111328125,297.3653869628906,285.032470703125,1.0,0.5681958794593811,0.758388102054596,0.758388102054596,1.0,1.0,-3.0156350135803223,1.3625887632369995,1.6530461311340332,0.6782318949699402,0.9537615180015564,0.9537615180015564,0.0,146.7342529296875,157.0,61091.8515625,0.0,2313.916748046875,1.0,279.19146728515625,283.1849670410156,296.89141845703125,300.8042297363281,293.1499938964844,293.1499938964844,278.8500061035156,32818.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020565748214722,1.0,0.0,0.0,3.659695863723755,3.659719228744507,8.936825111049984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9720.62890625,0.0,1520.11083984375,1895.4371337890625,0.0,3422.747314453125,0.9067848324775696,1.0,0.0,3.0,1.0,0.0
17920020,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.9990000128746032,0.6798164248466492,0.5455254316329956,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.8664267063140869,0.3952823877334595,0.3757937550544739,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.8424775004386902,0.3618350327014923,0.2546389698982239,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.8238153457641602,0.3365656435489654,0.3208999931812286,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.723414957523346,0.2245196402072906,1.0227227210998535,284.9317932128906,284.95001220703125,301.16143798828125,293.936767578125,299.0815124511719,297.3632202148437,284.91827392578125,1.0,0.5701162815093994,0.7567964196205139,0.7567964196205139,1.0,1.0,-3.025255918502808,1.3667293787002563,1.6585264205932615,0.6801930665969849,0.9024862051010132,0.9024862051010132,0.0,147.83998107910156,157.0,62202.2421875,0.0,2337.047119140625,1.0,279.0046691894531,283.0562438964844,296.9703674316406,301.13397216796875,293.1499938964844,293.1499938964844,278.8500061035156,34548.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093512296676636,1.0,0.0,0.0,3.697999954223633,3.698024034500122,9.12487791993044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9619.3466796875,0.0,1576.2252197265625,1895.4371337890625,0.0,3490.58203125,0.9135713577270508,1.0,0.0,3.0,1.0,0.0
17920080,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9990000128746032,0.6801004409790039,0.5487170219421387,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8657782673835754,0.3965174555778503,0.3771445751190185,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8413360118865967,0.3621808886528015,0.255033016204834,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8229123950004578,0.337167739868164,0.3216429650783539,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7224057912826538,0.2246793061494827,1.024109959602356,284.8906555175781,284.95001220703125,301.1867370605469,293.9384765625,299.087158203125,297.3532409667969,284.89453125,1.0,0.5720363855361938,0.7552047967910767,0.7552047967910767,1.0,1.0,-3.0337533950805664,1.37031888961792,1.6634345054626465,0.6818801164627075,0.8557031750679016,0.8557031750679016,0.0,149.21240234375,160.0,61989.3828125,0.0,2359.634521484375,1.0,278.92413330078125,283.023681640625,296.9714660644531,301.0821228027344,293.1499938964844,293.1499938964844,279.1499938964844,39409.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913209080696106,1.0,0.0,0.0,3.6077847480773926,3.607809066772461,8.685094599059084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8830.533203125,0.0,1511.9200439453125,1895.4371337890625,0.0,3526.361083984375,0.8960282206535339,1.0,0.0,3.0,1.0,0.0
17920140,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9990000128746032,0.680757999420166,0.5521270036697388,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8649778366088867,0.3979913294315338,0.378435730934143,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8400446176528931,0.362775444984436,0.2553713321685791,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8218627572059631,0.337960422039032,0.3223202228546142,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7212465405464172,0.2249500304460525,1.025200605392456,285.0014953613281,284.95001220703125,301.2115783691406,293.9398193359375,299.0948486328125,297.34722900390625,285.013427734375,1.0,0.5739573240280151,0.7536131143569946,0.7536131143569946,1.0,1.0,-3.041935443878174,1.3737566471099854,1.6681787967681885,0.683437168598175,0.9246918559074402,0.9246918559074402,0.0,150.64820861816406,160.0,61478.3046875,0.0,2382.088623046875,1.0,279.10614013671875,283.146484375,296.9065856933594,300.7928161621094,293.1499938964844,293.1499938964844,279.1499938964844,35494.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906489074230194,1.0,0.0,0.0,3.611233949661255,3.611257314682007,8.701708225089533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9008.6298828125,0.0,1486.7249755859375,1895.4371337890625,0.0,3463.992919921875,0.8986387848854065,1.0,0.0,3.0,1.0,0.0
17920200,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.9990000128746032,0.681976854801178,0.5549149513244629,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8647438287734985,0.3997865915298462,0.3800374567508697,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.8393163681030273,0.3637165427207947,0.2559548020362854,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8213149309158325,0.3390298187732696,0.3232570290565491,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.7205237746238708,0.2254168838262558,1.0270954370498655,285.0472412109375,284.95001220703125,301.2359313964844,293.9408264160156,299.1054382324219,297.34698486328125,285.04559326171875,1.0,0.5759480595588684,0.7520214319229126,0.7520214319229126,1.0,1.0,-3.0513150691986084,1.37775981426239,1.6735553741455078,0.6852788925170898,0.9850916266441344,0.9850916266441344,0.0,151.93417358398438,148.0,61809.328125,0.0,2406.092041015625,1.0,279.1903686523437,283.1810302734375,296.91461181640625,300.871826171875,293.1499938964844,293.1499938964844,278.8500061035156,31937.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903672695159912,1.0,0.0,0.0,3.705554962158203,3.705578804016113,9.16220017188607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9822.384765625,0.0,1564.99853515625,1895.4371337890625,0.0,3437.794677734375,0.9171952605247498,1.0,0.0,3.0,1.0,0.0
17920260,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.9990000128746032,0.6829054355621338,0.5531349778175354,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.8668636083602905,0.401322603225708,0.381611704826355,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.8407509326934814,0.3643788993358612,0.2565205097198486,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.8228579163551331,0.3398763835430145,0.3241637349128723,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.7216374278068542,0.2257386744022369,1.028848648071289,284.9297790527344,284.95001220703125,301.25982666015625,293.94146728515625,299.11383056640625,297.3436889648437,284.9150390625,1.0,0.5758426189422607,0.7503353953361511,0.7503353953361511,1.0,1.0,-3.0549652576446533,1.378943920135498,1.6760213375091553,0.6858436465263367,0.9258615970611572,0.9258615970611572,0.0,151.5053253173828,148.0,62894.39453125,0.0,2410.612060546875,1.0,279.0013122558594,283.03692626953125,296.9871826171875,301.20050048828125,293.1499938964844,293.1499938964844,278.8500061035156,33931.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119346737861632,1.0,0.0,0.0,3.7553210258483887,3.7553458213806152,9.40995278142509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9711.791015625,0.0,1637.6075439453125,1895.4371337890625,0.0,3514.5498046875,0.9260770678520204,1.0,0.0,3.0,1.0,0.0
17920320,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9990000128746032,0.683680534362793,0.5493142604827881,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8697580099105835,0.4024316370487213,0.382768452167511,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8428367972373962,0.3645731210708618,0.2567528784275055,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8250604271888733,0.3403419554233551,0.3247012794017792,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.7233111262321472,0.2257869839668274,1.029350996017456,284.8724365234375,284.95001220703125,301.2832336425781,293.9417419433594,299.119873046875,297.3367614746094,284.8748779296875,1.0,0.5747222304344177,0.7486494183540344,0.7486494183540344,1.0,1.0,-3.053302049636841,1.3775988817214966,1.6757032871246338,0.6849539875984192,0.8648878931999207,0.8648878931999207,0.0,150.19398498535156,151.0,62557.55859375,0.0,2400.693359375,1.0,278.9223022460937,282.9915771484375,296.9814147949219,301.1368103027344,293.1499938964844,293.1499938964844,279.1499938964844,39248.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161832928657532,1.0,0.0,0.0,3.669565439224243,3.6695902347564697,8.985092563307262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8891.740234375,0.0,1579.4783935546875,1895.4371337890625,0.0,3553.894775390625,0.9092934727668762,1.0,0.0,3.0,1.0,0.0
17920380,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.9990000128746032,0.6854286789894104,0.5481001138687134,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.871261715888977,0.4038116037845611,0.3838910460472107,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8436322212219238,0.36504727602005,0.2569484710693359,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8260206580162048,0.3410251438617706,0.3251984119415283,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.7238867878913879,0.2259743213653564,1.0297060012817385,284.9852905273437,284.95001220703125,301.3061218261719,293.94158935546875,299.1298828125,297.3371887207031,284.9973449707031,1.0,0.5748868584632874,0.746963381767273,0.746963381767273,1.0,1.0,-3.0544373989105225,1.377630591392517,1.6768068075180054,0.6845314502716064,0.9286429286003112,0.9286429286003112,0.0,149.83377075195312,151.0,61812.80078125,0.0,2400.932373046875,1.0,279.1077880859375,283.1215515136719,296.90972900390625,300.825439453125,293.1499938964844,293.1499938964844,279.1499938964844,36008.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093303680419922,1.0,0.0,0.0,3.654941082000733,3.6549651622772217,8.913618785300059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9049.9287109375,0.0,1538.7340087890625,1895.4371337890625,0.0,3490.38818359375,0.908689260482788,1.0,0.0,3.0,1.0,0.0
17920440,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9990000128746032,0.6878494620323181,0.5472768545150757,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8728455901145935,0.4055640995502472,0.3853872418403625,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8445437550544739,0.3659200072288513,0.2574358880519867,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8270470499992371,0.3420288264751434,0.3260106146335602,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7245304584503174,0.226396307349205,1.03110671043396,285.0292663574219,284.95001220703125,301.3284606933594,293.9410705566406,299.1431884765625,297.34405517578125,285.027587890625,1.0,0.5753967761993408,0.7452774047851562,0.7452774047851562,1.0,1.0,-3.0584874153137207,1.3790268898010254,1.6794606447219849,0.6849316954612732,0.9821842312812804,0.9821842312812804,0.0,149.7236328125,154.0,62007.58203125,0.0,2407.873046875,1.0,279.19049072265625,283.15545654296875,296.9130859375,300.8918762207031,293.1499938964844,293.1499938964844,278.8500061035156,32606.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061653017997742,1.0,0.0,0.0,3.740733623504639,3.740757942199707,9.336989705843736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9851.6162109375,0.0,1610.451416015625,1895.4371337890625,0.0,3460.982421875,0.925045609474182,1.0,0.0,3.0,1.0,0.0
17920500,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.9990000128746032,0.6896945238113403,0.5470409989356995,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.8741715550422668,0.407098650932312,0.3869576156139374,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8452296853065491,0.366558700799942,0.257982075214386,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8278513550758362,0.342849850654602,0.32689169049263,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.7250034809112549,0.2267131060361862,1.0328341722488403,284.9198608398437,284.95001220703125,301.3502197265625,293.9400939941406,299.1536560058594,297.3463134765625,284.90606689453125,1.0,0.576214075088501,0.7435913681983948,0.7435913681983948,1.0,1.0,-3.0638835430145264,1.3810462951660156,1.6828372478485107,0.6857109665870667,0.9235941171646118,0.9235941171646118,0.0,149.8614959716797,154.0,63063.01953125,0.0,2418.62646484375,1.0,278.999755859375,283.0199890136719,296.98175048828125,301.20849609375,293.1499938964844,293.1499938964844,278.8500061035156,34510.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138981103897096,1.0,0.0,0.0,3.778249979019165,3.77827501296997,9.525212476546584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9727.2978515625,0.0,1669.052734375,1895.4371337890625,0.0,3532.74365234375,0.9316308498382568,1.0,0.0,3.0,1.0,0.0
17920560,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9990000128746032,0.6905891299247742,0.5481676459312439,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8745095729827881,0.4082522094249725,0.3881984055042267,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8449689149856567,0.366779625415802,0.2582630515098572,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8277919888496399,0.3433325588703155,0.3274893164634704,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.724727988243103,0.2267890870571136,1.0336931943893433,284.8765869140625,284.95001220703125,301.3714294433594,293.9386901855469,299.15948486328125,297.3404541015625,284.88006591796875,1.0,0.5772079825401306,0.7420575618743896,0.7420575618743896,1.0,1.0,-3.068819999694824,1.3828799724578855,1.6859400272369385,0.6864380240440369,0.8715113401412964,0.8715113401412964,0.0,150.42532348632812,157.0,62848.25,0.0,2430.783203125,1.0,278.921142578125,282.98681640625,296.9746398925781,301.1405944824219,293.1499938964844,293.1499938964844,279.1499938964844,39189.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177225232124328,1.0,0.0,0.0,3.688633918762207,3.6886589527130127,9.07871537947358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8917.4716796875,0.0,1600.6934814453125,1895.4371337890625,0.0,3568.12548828125,0.914420247077942,1.0,0.0,3.0,1.0,0.0
17920620,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9990000128746032,0.691799521446228,0.5498679280281067,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8745046257972717,0.4096631407737732,0.3893960118293762,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8443841338157654,0.3672640919685364,0.2585010528564453,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8274244666099548,0.3440190553665161,0.3280356824398041,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7241676449775696,0.2269852757453918,1.0343180894851685,284.9888000488281,284.95001220703125,301.3920288085937,293.9367980957031,299.1669921875,297.3380432128906,285.00115966796875,1.0,0.5783514976501465,0.7405238151550293,0.7405238151550293,1.0,1.0,-3.073995351791382,1.3848299980163574,1.6891653537750244,0.6871829628944397,0.9360384941101074,0.9360384941101074,0.0,151.18443298339844,157.0,62129.26953125,0.0,2444.450439453125,1.0,279.1085205078125,283.1140441894531,296.90399169921875,300.83660888671875,293.1499938964844,293.1499938964844,279.1499938964844,35949.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109009504318236,1.0,0.0,0.0,3.6808090209960938,3.680833339691162,9.040238637680886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9085.3232421875,0.0,1567.3369140625,1895.4371337890625,0.0,3504.962890625,0.9143649935722352,1.0,0.0,3.0,1.0,0.0
17920680,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.9990000128746032,0.6935708522796631,0.5511901378631592,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8749671578407288,0.4114401638507843,0.3909432888031006,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8442683815956116,0.3681385219097137,0.2590109407901764,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.827462375164032,0.3450189530849457,0.328872948884964,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7239606380462646,0.2274029403924942,1.035851240158081,285.03680419921875,284.95001220703125,301.4119873046875,293.9344787597656,299.17742919921875,297.3414306640625,285.0353088378906,1.0,0.5796934366226196,0.7389900088310242,0.7389900088310242,1.0,1.0,-3.0809037685394287,1.3875993490219116,1.693304419517517,0.6883476972579956,0.9942037463188172,0.9942037463188172,0.0,151.89125061035156,160.0,62364.0625,0.0,2461.14794921875,1.0,279.1904602050781,283.1510925292969,296.9075927734375,300.9070739746094,293.1499938964844,293.1499938964844,278.8500061035156,32526.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079583883285522,1.0,0.0,0.0,3.766279697418213,3.766304016113281,9.464951631343864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9899.3828125,0.0,1639.609130859375,1895.4371337890625,0.0,3477.646728515625,0.93087637424469,1.0,0.0,3.0,1.0,0.0
17920740,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.6947359442710876,0.5527400970458984,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.8753540515899658,0.4129873216152191,0.3925553262233734,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.8440966606140137,0.3687697350978851,0.2595730721950531,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.8274410963058472,0.3458276689052582,0.3297704756259918,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.7237188816070557,0.2277050018310547,1.0376485586166382,284.9264831542969,284.95001220703125,301.43133544921875,293.9316711425781,299.1849060058594,297.340087890625,284.9126892089844,1.0,0.5811938643455505,0.737456202507019,0.737456202507019,1.0,1.0,-3.088621139526367,1.3907356262207031,1.697885513305664,0.6897528767585754,0.937506914138794,0.937506914138794,0.0,152.70993041992188,160.0,63491.75390625,0.0,2480.029541015625,1.0,278.99810791015625,283.0136413574219,296.9753723144531,301.227783203125,293.1499938964844,293.1499938964844,278.8500061035156,34274.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159557223320008,1.0,0.0,0.0,3.8085663318634033,3.808591604232788,9.67868459156307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9779.6611328125,0.0,1703.36767578125,1895.4371337890625,0.0,3551.789794921875,0.9384206533432008,1.0,0.0,3.0,1.0,0.0
17920800,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9990000128746032,0.69491046667099,0.5553833842277527,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8748869299888611,0.414121150970459,0.3938106894493103,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8431065082550049,0.3689524531364441,0.2598517835140228,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.826676607131958,0.3462716937065124,0.3303627967834472,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7228260636329651,0.2277449369430542,1.0384856462478638,284.87750244140625,284.95001220703125,301.45001220703125,293.9283447265625,299.1875305175781,297.3304443359375,284.8807373046875,1.0,0.5827429890632629,0.7359223961830139,0.7359223961830139,1.0,1.0,-3.0953643321990967,1.3933930397033691,1.7019712924957275,0.6909279823303223,0.8824939131736755,0.8824939131736755,0.0,153.8527069091797,163.0,63336.640625,0.0,2498.853515625,1.0,278.9206848144531,282.97412109375,296.9667663574219,301.163330078125,293.1499938964844,293.1499938964844,279.1499938964844,38841.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200872182846068,1.0,0.0,0.0,3.7294206619262695,3.7294459342956543,9.280599897465436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8969.1796875,0.0,1645.061767578125,1895.4371337890625,0.0,3589.96337890625,0.9232081174850464,1.0,0.0,3.0,1.0,0.0
17920860,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9990000128746032,0.6954306364059448,0.5583630800247192,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8742005825042725,0.4155123829841614,0.395005315542221,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.841907262802124,0.3693965971469879,0.2600741982460022,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8257105946540833,0.3469172418117523,0.3308876156806946,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7217329740524292,0.2278990596532821,1.039012432098389,284.9908447265625,284.95001220703125,301.46795654296875,293.92449951171875,299.1919250488281,297.3246459960937,285.003173828125,1.0,0.5843330025672913,0.7342617511749268,0.7342617511749268,1.0,1.0,-3.101912498474121,1.3959126472473145,1.7059998512268066,0.6919602155685425,0.948043167591095,0.948043167591095,0.0,155.1011199951172,163.0,62624.96875,0.0,2517.942626953125,1.0,279.1098937988281,283.10302734375,296.8946533203125,300.85845947265625,293.1499938964844,293.1499938964844,279.1499938964844,35841.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135953187942504,1.0,0.0,0.0,3.7218945026397705,3.721919059753418,9.243179306395176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9143.0087890625,0.0,1613.426513671875,1895.4371337890625,0.0,3529.939208984375,0.9234139919281006,1.0,0.0,3.0,1.0,0.0
17920920,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9990000128746032,0.696572482585907,0.5607331395149231,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8741050958633423,0.4172792136669159,0.3965536653995514,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8412871956825256,0.3702389001846313,0.2605700194835663,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8252562880516052,0.3478828072547912,0.3317042589187622,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.7210832834243774,0.2282765507698059,1.0404300689697266,285.038818359375,284.95001220703125,301.4852294921875,293.9201965332031,299.199462890625,297.3251953125,285.0375366210937,1.0,0.5860341787338257,0.7326011061668396,0.7326011061668396,1.0,1.0,-3.1099023818969727,1.3991063833236694,1.7107959985733032,0.6933305859565735,1.0,1.0,0.0,156.21047973632812,166.0,62839.7421875,0.0,2539.137939453125,1.0,279.19049072265625,283.1401062011719,296.8962707519531,300.9286499023437,293.1499938964844,293.1499938964844,278.8500061035156,32745.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109586477279664,1.0,0.0,0.0,3.804975748062134,3.80500078201294,9.660443538450636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9962.25390625,0.0,1687.1339111328125,1895.4371337890625,0.0,3505.498291015625,0.9392728805541992,1.0,0.0,3.0,1.0,0.0
17920980,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.9990000128746032,0.6971664428710938,0.5631295442581177,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.874047577381134,0.4188254475593567,0.3981708586215973,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8407167196273804,0.3708507716655731,0.2611218988895416,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.8248422145843506,0.3486666083335876,0.3325844705104828,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.7204831838607788,0.2285451143980026,1.0421133041381836,284.9330139160156,284.95001220703125,301.50177001953125,293.9154052734375,299.20440673828125,297.3216857910156,284.91900634765625,1.0,0.5878222584724426,0.7309404611587524,0.7309404611587524,1.0,1.0,-3.118473768234253,1.4025558233261108,1.7159180641174316,0.694881021976471,0.9521450400352478,0.9521450400352478,0.0,157.35943603515625,166.0,63998.01171875,0.0,2561.76416015625,1.0,278.99615478515625,283.0063171386719,296.960693359375,301.2456970214844,293.1499938964844,293.1499938964844,278.8500061035156,34222.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190465211868286,1.0,0.0,0.0,3.8445324897766113,3.844558000564575,9.862349088507472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9840.5341796875,0.0,1746.54736328125,1895.4371337890625,0.0,3580.3564453125,0.9467029571533204,1.0,0.0,3.0,1.0,0.0
17921040,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9990000128746032,0.6967633366584778,0.566448450088501,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.873245894908905,0.4199455976486206,0.3994303047657013,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8394353985786438,0.3710043728351593,0.2613923549652099,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8237788677215576,0.3490770757198334,0.3331603407859802,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.719306468963623,0.2285482585430145,1.0428439378738403,284.8795471191406,284.95001220703125,301.51763916015625,293.91015625,299.2047119140625,297.31036376953125,284.88189697265625,1.0,0.589599609375,0.7292798161506653,0.7292798161506653,1.0,1.0,-3.125877141952514,1.405432105064392,1.7204450368881226,0.6961526870727539,0.8959217667579651,0.8959217667579651,0.0,158.7763671875,154.0,63907.5078125,0.0,2583.66015625,1.0,278.9196472167969,282.9615173339844,296.94976806640625,301.1810302734375,293.1499938964844,293.1499938964844,278.54998779296875,38419.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232668876647948,1.0,0.0,0.0,3.7756850719451904,3.775710821151733,9.512284009360884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10208.005859375,0.0,1696.2752685546875,1895.4371337890625,0.0,3619.276611328125,0.9334375262260436,1.0,0.0,3.0,1.0,0.0
17921100,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311767578125,0.9990000128746032,0.6966276168823242,0.5655118823051453,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.8745355010032654,0.4211228787899017,0.4005162417888641,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.8400037884712219,0.371208906173706,0.2615217864513397,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.8245130777359009,0.3495160937309265,0.3335630893707275,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.7196802496910095,0.2285449206829071,1.0428297519683838,284.83251953125,284.95001220703125,301.53289794921875,293.90447998046875,299.20587158203125,297.3016052246094,284.8222961425781,1.0,0.5892257690429688,0.7276191711425781,0.7276191711425781,1.0,1.0,-3.1266980171203613,1.405139684677124,1.7215583324432373,0.6959062814712524,0.8409281969070435,0.8409281969070435,0.0,158.507568359375,154.0,64539.6484375,0.0,2583.810791015625,1.0,278.70684814453125,282.88800048828125,296.9597473144531,301.3461303710937,293.1499938964844,293.1499938964844,278.54998779296875,39972.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92949777841568,1.0,0.0,0.0,3.710605382919312,3.710630655288696,9.187192517856602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9955.783203125,0.0,1631.8590087890625,1895.4371337890625,0.0,3676.536865234375,0.9189705848693848,1.0,0.0,3.0,1.0,0.0
17921160,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.9990000128746032,0.6969783902168274,0.5618420243263245,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8771917223930359,0.422212153673172,0.4014971852302551,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8417784571647644,0.3713175058364868,0.261568009853363,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8264098167419434,0.3498680591583252,0.3338575363159179,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7210496068000793,0.2284696549177169,1.0423322916030884,284.8544921875,284.95001220703125,301.5474853515625,293.8984069824219,299.207763671875,297.294921875,284.861328125,1.0,0.5878735780715942,0.7259230613708496,0.7259230613708496,1.0,1.0,-3.1232845783233643,1.40283465385437,1.720449924468994,0.6944659352302551,0.8140702247619629,0.8140702247619629,0.0,157.14617919921875,157.0,63588.3203125,0.0,2569.92578125,1.0,278.6259765625,282.9222412109375,296.9202880859375,301.1783752441406,293.1499938964844,293.1499938964844,278.8500061035156,44122.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303395748138428,1.0,0.0,0.0,3.525899887084961,3.5259242057800293,8.295322686535656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9044.8720703125,0.0,1458.14208984375,1895.4371337890625,0.0,3684.25341796875,0.8814908862113953,1.0,0.0,3.0,1.0,0.0
17921220,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.6986570954322815,0.5602478384971619,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8789265751838684,0.4237368106842041,0.4026945531368255,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.8427491188049316,0.371878057718277,0.2617773413658142,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.8275026679039001,0.3505837917327881,0.3343297243118286,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.7217114567756653,0.2286461293697357,1.0424201488494873,284.9761657714844,284.95001220703125,301.5615234375,293.8919372558594,299.2147216796875,297.2976379394531,284.9866943359375,1.0,0.587864339351654,0.7242269515991211,0.7242269515991211,1.0,1.0,-3.123716354370117,1.4023914337158203,1.7213250398635864,0.693751871585846,0.8824211359024048,0.8824211359024048,0.0,156.6239776611328,157.0,63007.078125,0.0,2567.99609375,1.0,278.8038330078125,283.0526428222656,296.84033203125,300.8410339355469,293.1499938964844,293.1499938964844,278.8500061035156,37371.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212535619735718,1.0,0.0,0.0,3.5206103324890137,3.5206332206726074,8.270450848613109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9213.4287109375,0.0,1403.823486328125,1895.4371337890625,0.0,3600.72265625,0.8800027370452881,1.0,0.0,3.0,1.0,0.0
17921280,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.7009132504463196,0.559063196182251,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8807365894317627,0.4255569577217102,0.404280424118042,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8438358902931213,0.3727513551712036,0.2622872591018677,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8286656141281128,0.3515593111515045,0.3351349234580993,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7224594950675964,0.2290262281894683,1.0436680316925049,285.01617431640625,284.95001220703125,301.574951171875,293.88507080078125,299.2242431640625,297.3053894042969,285.0146789550781,1.0,0.5882337689399719,0.7225308418273926,0.7225308418273926,1.0,1.0,-3.127275228500366,1.4033998250961304,1.7238754034042358,0.6939254403114319,0.9293124079704284,0.9293124079704284,0.0,156.3741912841797,160.0,63195.3359375,0.0,2573.572021484375,1.0,278.8912048339844,283.0868530273437,296.8414306640625,300.894775390625,293.1499938964844,293.1499938964844,278.54998779296875,33132.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167174100875854,1.0,0.0,0.0,3.601968765258789,3.601991891860962,8.657114562993229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10012.4150390625,0.0,1459.213134765625,1895.4371337890625,0.0,3558.833984375,0.8946927189826965,1.0,0.0,3.0,1.0,0.0
17921340,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.7025507688522339,0.5586122274398804,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8821715712547302,0.4271159172058105,0.4058887362480163,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8445935249328613,0.3733528554439544,0.2628166675567627,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8295150995254517,0.352322906255722,0.335970938205719,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.7229636311531067,0.2292889654636383,1.0451607704162598,284.9136047363281,284.95001220703125,301.5877990722656,293.8778686523437,299.2308654785156,297.3084411621094,284.9016418457031,1.0,0.5889257192611694,0.7208347320556641,0.7208347320556641,1.0,1.0,-3.1321022510528564,1.4049890041351318,1.7271133661270142,0.6944538950920105,0.8710458278656006,0.8710458278656006,0.0,156.42335510253906,160.0,64026.671875,0.0,2583.21875,1.0,278.70947265625,282.96270751953125,296.9065856933594,301.20086669921875,293.1499938964844,293.1499938964844,278.54998779296875,35530.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232879281044006,1.0,0.0,0.0,3.623372793197632,3.623396396636963,8.760306968724763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9884.4921875,0.0,1500.2587890625,1895.4371337890625,0.0,3619.4697265625,0.8971677422523499,1.0,0.0,3.0,1.0,0.0
17921400,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9990000128746032,0.7032580971717834,0.559565007686615,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8825927972793579,0.4283029735088348,0.407150536775589,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8443992137908936,0.3735541701316833,0.2630745470523834,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8294939994812012,0.3527615070343017,0.336516410112381,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.72271728515625,0.2293275445699691,1.045799732208252,284.8853454589844,284.95001220703125,301.60015869140625,293.870361328125,299.23309326171875,297.303955078125,284.8904724121094,1.0,0.5898067355155945,0.7191386222839355,0.7191386222839355,1.0,1.0,-3.136500358581543,1.406358003616333,1.73014235496521,0.6948854923248291,0.8288184404373169,0.8288184404373169,0.0,156.92205810546875,163.0,63506.7890625,0.0,2594.45849609375,1.0,278.6275634765625,282.9429016113281,296.897216796875,301.1249389648437,293.1499938964844,293.1499938964844,278.8500061035156,40827.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264482855796814,1.0,0.0,0.0,3.5079684257507324,3.5079920291900635,8.211163162741286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9039.6376953125,0.0,1415.531005859375,1895.4371337890625,0.0,3648.543701171875,0.8742577433586121,1.0,0.0,3.0,1.0,0.0
17921460,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9990000128746032,0.7043451070785522,0.5610292553901672,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8827341794967651,0.4297959506511688,0.4084076285362243,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8439460396766663,0.374059647321701,0.2633178234100342,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8292235732078552,0.3534407317638397,0.3370430171489715,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.722241997718811,0.2295142114162445,1.046329379081726,284.9965515136719,284.95001220703125,301.61199951171875,293.8625183105469,299.23736572265625,297.3033447265625,285.0063781738281,1.0,0.5908559560775757,0.7175580859184265,0.7175580859184265,1.0,1.0,-3.141331434249878,1.4079744815826416,1.7333569526672363,0.6954184770584106,0.8984335064888,0.8984335064888,0.0,157.60687255859375,163.0,63069.9375,0.0,2607.575439453125,1.0,278.8035888671875,283.0625305175781,296.8255920410156,300.8206787109375,293.1499938964844,293.1499938964844,278.8500061035156,35677.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194467067718506,1.0,0.0,0.0,3.5168845653533936,3.516907215118408,8.25295558115613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9219.80078125,0.0,1387.7249755859375,1895.4371337890625,0.0,3584.05126953125,0.8777648210525513,1.0,0.0,3.0,1.0,0.0
17921520,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9990000128746032,0.7058148384094238,0.5622155666351318,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8832623362541199,0.4315751791000366,0.4099891483783722,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.843876302242279,0.3748631477355957,0.2638059854507446,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8292844295501709,0.3543630540370941,0.3378355205059051,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.7220601439476013,0.2298744916915893,1.0476974248886108,285.0324401855469,284.95001220703125,301.6233215332031,293.8544006347656,299.24365234375,297.3067932128906,285.0298156738281,1.0,0.5921120047569275,0.7159775495529175,0.7159775495529175,1.0,1.0,-3.1478402614593506,1.410378098487854,1.7374621629714966,0.6963617205619812,0.9485265016555786,0.9485265016555786,0.0,158.26962280273438,166.0,63343.078125,0.0,2623.90771484375,1.0,278.891357421875,283.0916442871094,296.8254089355469,300.8851623535156,293.1499938964844,293.1499938964844,278.54998779296875,32078.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164263010025024,1.0,0.0,0.0,3.609207153320313,3.609230041503906,8.691944231031812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10035.4306640625,0.0,1459.244384765625,1895.4371337890625,0.0,3556.142333984375,0.8955515027046204,1.0,0.0,3.0,1.0,0.0
17921580,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.9990000128746032,0.7065790891647339,0.5637627840042114,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.8836012482643127,0.4330764412879944,0.4115796983242035,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8436464667320251,0.3753876388072967,0.2643051147460937,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8291925191879272,0.3550633192062378,0.3386443853378296,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.7217593193054199,0.2300956845283508,1.0491825342178345,284.9197082519531,284.95001220703125,301.6342163085937,293.84600830078125,299.2467956542969,297.3050537109375,284.9071960449219,1.0,0.5935227274894714,0.7143970131874084,0.7143970131874084,1.0,1.0,-3.1549718379974365,1.4130561351776123,1.7419157028198242,0.6974921822547913,0.8870319128036499,0.8870319128036499,0.0,159.08291625976562,166.0,64328.81640625,0.0,2642.33740234375,1.0,278.7084655761719,282.9573669433594,296.8875427246094,301.1986083984375,293.1499938964844,293.1499938964844,278.54998779296875,34602.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242047667503356,1.0,0.0,0.0,3.645184278488159,3.645208120346069,8.866093139658915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9921.3173828125,0.0,1517.3760986328125,1895.4371337890625,0.0,3627.91064453125,0.9015190005302428,1.0,0.0,3.0,1.0,0.0
17921640,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9990000128746032,0.7063764333724976,0.56640625,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8830832242965698,0.4341874420642853,0.4127998352050781,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8426169157028198,0.3755068778991699,0.2645238637924194,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8283711671829224,0.3554307818412781,0.3391484320163727,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7208123803138733,0.230074793100357,1.049700140953064,284.8830871582031,284.95001220703125,301.6446533203125,293.8373718261719,299.24566650390625,297.2958984375,284.8866271972656,1.0,0.5949803590774536,0.7128164768218994,0.7128164768218994,1.0,1.0,-3.1611108779907227,1.4152482748031616,1.745862603187561,0.6983819603919983,0.840056836605072,0.840056836605072,0.0,160.22637939453125,169.0,63929.8515625,0.0,2660.6533203125,1.0,278.6267395019531,282.9276733398437,296.8744812011719,301.1268615722656,293.1499938964844,293.1499938964844,278.8500061035156,39949.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928258180618286,1.0,0.0,0.0,3.5464699268341064,3.546493530273437,8.392393624490069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9086.8310546875,0.0,1449.723876953125,1895.4371337890625,0.0,3665.16552734375,0.8820169568061829,1.0,0.0,3.0,1.0,0.0
17921700,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9990000128746032,0.7065631151199341,0.569294273853302,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8824248313903809,0.4356012046337127,0.4139986932277679,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8414613008499146,0.3759316504001617,0.2647216618061065,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8274233341217041,0.3560380935668945,0.3396233916282654,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7197269201278687,0.2301916182041168,1.050020456314087,284.9941711425781,284.95001220703125,301.6546936035156,293.8284912109375,299.2467041015625,297.291015625,285.0043640136719,1.0,0.5964868068695068,0.7112359404563904,0.7112359404563904,1.0,1.0,-3.1672163009643555,1.4174212217330933,1.7497950792312622,0.6992056965827942,0.9077826142311096,0.9077826142311096,0.0,161.45272827148438,169.0,63451.82421875,0.0,2679.4189453125,1.0,278.8048095703125,283.0498962402344,296.7992858886719,300.8191833496094,293.1499938964844,293.1499938964844,278.8500061035156,35555.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921920657157898,1.0,0.0,0.0,3.5494773387908936,3.5495004653930664,8.406634037783078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9260.2587890625,0.0,1420.9454345703125,1895.4371337890625,0.0,3606.87255859375,0.8849136829376221,1.0,0.0,3.0,1.0,0.0
17921760,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9990000128746032,0.7072096467018127,0.5716364979743958,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8823023438453674,0.4373208284378052,0.4155327677726745,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8408251404762268,0.3766770362854004,0.2651748955249786,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8269356489181519,0.3569056689739227,0.3403739035129547,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7190407514572144,0.2304883599281311,1.0511693954467771,285.02691650390625,284.95001220703125,301.664306640625,293.81939697265625,299.2500915527344,297.29083251953125,285.0247497558594,1.0,0.5981057286262512,0.709518313407898,0.709518313407898,1.0,1.0,-3.174702882766724,1.4201768636703491,1.754526138305664,0.7002956867218018,0.9537115097045898,0.9537115097045898,0.0,162.55638122558594,172.0,63706.671875,0.0,2700.352783203125,1.0,278.89190673828125,283.0758972167969,296.7960205078125,300.8837585449219,293.1499938964844,293.1499938964844,278.54998779296875,32376.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193969368934632,1.0,0.0,0.0,3.642791271209717,3.6428143978118896,8.854455018081353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10079.1416015625,0.0,1498.108154296875,1895.4371337890625,0.0,3583.591552734375,0.9024973511695862,1.0,0.0,3.0,1.0,0.0
