time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921820,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9990000128746032,0.7072587609291077,0.5740902423858643,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8821430802345276,0.4387969374656677,0.4170956313610077,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.8401690721511841,0.3771771490573883,0.2656547129154205,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.8264250755310059,0.3575770556926727,0.341156005859375,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.718344509601593,0.2306651920080185,1.0524699687957764,284.9198608398437,284.95001220703125,301.673583984375,293.8101501464844,299.2511291503906,297.28680419921875,284.9072570800781,1.0,0.5998035669326782,0.7078006863594055,0.7078006863594055,1.0,1.0,-3.182614326477051,1.423107028007507,1.759507417678833,0.701508104801178,0.8957284688949585,0.8957284688949585,0.0,163.72206115722656,172.0,64761.1796875,0.0,2722.56494140625,1.0,278.70660400390625,282.9461975097656,296.8548278808594,301.1937561035156,293.1499938964844,293.1499938964844,278.54998779296875,34563.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273620843887328,1.0,0.0,0.0,3.677793025970459,3.677817106246948,9.02542922176508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9968.8935546875,0.0,1553.4771728515625,1895.4371337890625,0.0,3656.9384765625,0.9088939428329468,1.0,0.0,3.0,1.0,0.0
17921880,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9990000128746032,0.7063215970993042,0.5774322152137756,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8812674880027771,0.4398854076862335,0.4183031916618347,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8388428092002869,0.3772696554660797,0.265863299369812,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8253006339073181,0.3579128682613373,0.3416416943073272,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7170956134796143,0.2306098490953445,1.0528539419174194,284.8834228515625,284.95001220703125,301.6824951171875,293.8006896972656,299.24853515625,297.27655029296875,284.8873596191406,1.0,0.6014883518218994,0.7060830593109131,0.7060830593109131,1.0,1.0,-3.189383745193481,1.4254814386367798,1.7639024257659912,0.7024253010749817,0.8488360047340393,0.8488360047340393,0.0,165.1486358642578,160.0,64436.98828125,0.0,2743.9853515625,1.0,278.62567138671875,282.9173583984375,296.8396911621094,301.1196594238281,293.1499938964844,293.1499938964844,278.8500061035156,39679.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315271377563475,1.0,0.0,0.0,3.581883192062378,3.581907272338867,8.560834885429358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9133.283203125,0.0,1485.7176513671875,1895.4371337890625,0.0,3695.13134765625,0.8902191519737244,1.0,0.0,3.0,1.0,0.0
17921940,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9990000128746032,0.7059938907623291,0.5763269662857056,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8826473951339722,0.4412614405155182,0.4194228947162628,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8394811153411865,0.3776443600654602,0.265996903181076,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8260806202888489,0.3584673702716827,0.3420258462429046,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.7175198793411255,0.2306916415691375,1.052777886390686,284.9897766113281,284.95001220703125,301.69110107421875,293.7911071777344,299.2485046386719,297.2715759277344,284.9997253417969,1.0,0.6010484099388123,0.7043654322624207,0.7043654322624207,1.0,1.0,-3.1899492740631104,1.4248889684677124,1.765060305595398,0.7019118666648865,0.9125404953956604,0.9125404953956604,0.0,164.80496215820312,160.0,63820.19921875,0.0,2743.249755859375,1.0,278.8060607910156,283.0362548828125,296.763427734375,300.8099365234375,293.1499938964844,293.1499938964844,278.8500061035156,35724.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253252744674684,1.0,0.0,0.0,3.582712888717652,3.582736015319824,8.564800850763277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9297.8046875,0.0,1457.564697265625,1895.4371337890625,0.0,3638.219970703125,0.8922486901283264,1.0,0.0,3.0,1.0,0.0
17922000,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9990000128746032,0.7070653438568115,0.5716758370399475,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8861130475997925,0.4429589807987213,0.4208373427391052,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8419837355613708,0.3783515989780426,0.2663514912128448,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8286228775978088,0.3592913746833801,0.3426387012004852,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7194974422454834,0.2309624552726745,1.0533502101898191,285.0221252441406,284.95001220703125,301.6993713378906,293.7814025878906,299.2523803710937,297.27410888671875,285.02001953125,1.0,0.5997333526611328,0.7026478052139282,0.7026478052139282,1.0,1.0,-3.187913179397583,1.4230828285217283,1.7648303508758545,0.7006051540374756,0.9576267004013062,0.9576267004013062,0.0,163.13858032226562,163.0,63956.87109375,0.0,2730.0693359375,1.0,278.89129638671875,283.06512451171875,296.7579040527344,300.86376953125,293.1499938964844,293.1499938964844,278.54998779296875,32463.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92266446352005,1.0,0.0,0.0,3.665008306503296,3.665031909942627,8.962790047917224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10102.3583984375,0.0,1523.3599853515625,1895.4371337890625,0.0,3613.727294921875,0.90841943025589,1.0,0.0,3.0,1.0,0.0
17922060,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9990000128746032,0.7082000374794006,0.5695284605026245,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8883193135261536,0.4444023072719574,0.42231285572052,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8433935046195984,0.3788040578365326,0.2667560279369354,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8301012516021729,0.3599144518375397,0.343315988779068,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7205466032028198,0.2311173528432846,1.054249882698059,284.9070129394531,284.95001220703125,301.7073974609375,293.77154541015625,299.2554016113281,297.2751159667969,284.8946228027344,1.0,0.5997879505157471,0.7009555101394653,0.7009555101394653,1.0,1.0,-3.189475774765014,1.4230036735534668,1.766472101211548,0.7000345587730408,0.8909953832626343,0.8909953832626343,0.0,162.46920776367188,163.0,64797.75390625,0.0,2729.595947265625,1.0,278.7053527832031,282.9296264648437,296.8135681152344,301.162109375,293.1499938964844,293.1499938964844,278.54998779296875,35083.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302323460578918,1.0,0.0,0.0,3.692589282989502,3.692613363265991,9.098195619117178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9960.71484375,0.0,1574.131591796875,1895.4371337890625,0.0,3683.27099609375,0.9124042987823486,1.0,0.0,3.0,1.0,0.0
17922120,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9990000128746032,0.7084969282150269,0.5693970918655396,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8892055153846741,0.4454662799835205,0.4234456419944763,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8435993790626526,0.3788583874702453,0.2668996751308441,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.83045893907547,0.3602105677127838,0.3437129557132721,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.7206177115440369,0.2310489267110824,1.0543371438980105,284.8702392578125,284.95001220703125,301.71514892578125,293.7616271972656,299.2550964355469,297.2703857421875,284.87353515625,1.0,0.6000964641571045,0.6992631554603577,0.6992631554603577,1.0,1.0,-3.1914353370666504,1.4230740070343018,1.7683613300323486,0.6996839046478271,0.8397507667541504,0.8397507667541504,0.0,162.5074005126953,166.0,64246.671875,0.0,2733.766357421875,1.0,278.62530517578125,282.9009704589844,296.7959899902344,301.0760803222656,293.1499938964844,293.1499938964844,278.8500061035156,40687.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338205456733704,1.0,0.0,0.0,3.584690809249878,3.5847151279449463,8.574261300964281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9099.9501953125,0.0,1496.1640625,1895.4371337890625,0.0,3716.1103515625,0.8903347253799438,1.0,0.0,3.0,1.0,0.0
17922180,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.7092494368553162,0.5699636936187744,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8897228240966797,0.4468741416931152,0.424586683511734,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.843472421169281,0.3792479336261749,0.2670386135578155,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8304934501647949,0.3607731461524963,0.3441009521484375,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.7203959822654724,0.2311448007822036,1.054355263710022,284.9886474609375,284.95001220703125,301.7226867675781,293.75164794921875,299.2569885253906,297.2696228027344,284.99853515625,1.0,0.6006559729576111,0.6975708603858948,0.6975708603858948,1.0,1.0,-3.1941399574279785,1.4234883785247805,1.7706516981124878,0.6994709372520447,0.9095230102539062,0.9095230102539062,0.0,162.81051635742188,166.0,63673.85546875,0.0,2740.89697265625,1.0,278.80572509765625,283.03192138671875,296.71795654296875,300.75457763671875,293.1499938964844,293.1499938964844,278.8500061035156,35962.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269347190856934,1.0,0.0,0.0,3.578181505203247,3.578204870223999,8.543150329387572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9269.984375,0.0,1454.44921875,1895.4371337890625,0.0,3653.01318359375,0.8916679620742798,1.0,0.0,3.0,1.0,0.0
17922240,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9990000128746032,0.7105253338813782,0.5703278183937073,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.890620768070221,0.4486211538314819,0.4261094629764557,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8437241911888123,0.3799849450588226,0.2674605846405029,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8308513760566711,0.3616207242012024,0.3447984158992767,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7204626798629761,0.2314394861459732,1.055338978767395,285.0245361328125,284.95001220703125,301.7300109863281,293.7416076660156,299.2612609863281,297.2733459472656,285.0232849121094,1.0,0.6014997363090515,0.6958785057067871,0.6958785057067871,1.0,1.0,-3.1989333629608154,1.4248701333999634,1.7740633487701416,0.6997711658477783,0.95685875415802,0.95685875415802,0.0,163.1335906982422,169.0,63878.2890625,0.0,2752.385498046875,1.0,278.8912048339844,283.063232421875,296.7136535644531,300.8105163574219,293.1499938964844,293.1499938964844,278.54998779296875,32519.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238923192024232,1.0,0.0,0.0,3.661352872848511,3.661376237869263,8.944919613895763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10078.2060546875,0.0,1519.7127685546875,1895.4371337890625,0.0,3625.034912109375,0.9077524542808532,1.0,0.0,3.0,1.0,0.0
17922300,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.7111368179321289,0.5711591839790344,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8912898898124695,0.4501009583473205,0.4276657104492187,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8437854647636414,0.3804560005664825,0.2679117321968078,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8310248255729675,0.3622558414936065,0.3455328643321991,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7203848361968994,0.2316085696220398,1.056514859199524,284.91363525390625,284.95001220703125,301.73712158203125,293.73150634765625,299.2631530761719,297.27301025390625,284.9013977050781,1.0,0.602562665939331,0.6941861510276794,0.6941861510276794,1.0,1.0,-3.204643726348877,1.4266566038131714,1.7779872417449951,0.7003435492515564,0.8948310017585754,0.8948310017585754,0.0,163.6576690673828,169.0,64823.109375,0.0,2766.8681640625,1.0,278.70538330078125,282.9295959472656,296.7718200683594,301.11651611328125,293.1499938964844,293.1499938964844,278.54998779296875,34887.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314193725585938,1.0,0.0,0.0,3.6941301822662354,3.694154500961304,9.10579103674536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9953.8095703125,0.0,1574.4005126953125,1895.4371337890625,0.0,3694.144287109375,0.9127087593078612,1.0,0.0,3.0,1.0,0.0
17922360,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9990000128746032,0.7107142210006714,0.5731812715530396,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8910619616508484,0.4511999785900116,0.4288600087165832,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8430175185203552,0.3805302679538727,0.2680897712707519,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8304380178451538,0.3625634908676147,0.3459691703319549,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7196440100669861,0.2315562516450882,1.0568042993545532,284.8824768066406,284.95001220703125,301.7441101074219,293.721435546875,299.26153564453125,297.2665405273437,284.88592529296875,1.0,0.6037258505821228,0.6925225853919983,0.6925225853919983,1.0,1.0,-3.209599733352661,1.428080916404724,1.781518816947937,0.7007611393928528,0.8511358499526978,0.8511358499526978,0.0,164.55738830566406,172.0,64480.171875,0.0,2781.9111328125,1.0,278.6246643066406,282.9054260253906,296.7563171386719,301.0363464355469,293.1499938964844,293.1499938964844,278.8500061035156,39650.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935137152671814,1.0,0.0,0.0,3.594637393951416,3.5946614742279053,8.621909159955976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9119.576171875,0.0,1499.3446044921875,1895.4371337890625,0.0,3728.136962890625,0.8935036659240723,1.0,0.0,3.0,1.0,0.0
17922420,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9990000128746032,0.7105607986450195,0.575544536113739,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8906416296958923,0.4525953531265259,0.430036336183548,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8420728445053101,0.3808893263339996,0.2682437002658844,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8296781778335571,0.363096535205841,0.3463737666606903,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7187381386756897,0.2316414266824722,1.05695378780365,284.9903869628906,284.95001220703125,301.7509460449219,293.7113342285156,299.2618103027344,297.26348876953125,285.0010681152344,1.0,0.6049830913543701,0.6908590197563171,0.6908590197563171,1.0,1.0,-3.214704751968384,1.429567575454712,1.785137176513672,0.7011663913726807,0.9149957299232484,0.9149957299232484,0.0,165.58030700683594,172.0,63850.24609375,0.0,2797.981689453125,1.0,278.8063659667969,283.0263061523437,296.68035888671875,300.72564697265625,293.1499938964844,293.1499938964844,278.8500061035156,35836.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286434650421144,1.0,0.0,0.0,3.59236741065979,3.592391014099121,8.61102421367832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9280.97265625,0.0,1468.78759765625,1895.4371337890625,0.0,3668.70068359375,0.8946083784103394,1.0,0.0,3.0,1.0,0.0
17922480,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9990000128746032,0.7109152674674988,0.5774208903312683,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8907347917556763,0.454338014125824,0.4315698742866516,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8416191935539246,0.3816013038158417,0.2686600089073181,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8293523788452148,0.363918274641037,0.3470639884471893,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.7182162404060364,0.2319263368844986,1.0579829216003418,285.02764892578125,284.95001220703125,301.7576599121094,293.7012939453125,299.2645568847656,297.2649841308594,285.02593994140625,1.0,0.6063919067382812,0.689195454120636,0.689195454120636,1.0,1.0,-3.221369504928589,1.431771993637085,1.7895973920822144,0.7019355893135071,0.964496910572052,0.964496910572052,0.0,166.505615234375,160.0,64103.953125,0.0,2816.77685546875,1.0,278.8912353515625,283.0570373535156,296.6764221191406,300.787109375,293.1499938964844,293.1499938964844,278.54998779296875,32419.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259284138679504,1.0,0.0,0.0,3.6803483963012695,3.6803719997406006,9.037975132741848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10102.60546875,0.0,1540.1829833984375,1895.4371337890625,0.0,3643.765625,0.9115281105041504,1.0,0.0,3.0,1.0,0.0
17922540,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9990000128746032,0.7109121084213257,0.5749331116676331,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8931175470352173,0.4557905197143554,0.4330683648586273,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8431627750396729,0.3820282220840454,0.2690552771091461,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8309546113014221,0.3645073175430298,0.347721517086029,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.7193931937217712,0.2320665270090103,1.0588672161102295,284.9136962890625,284.95001220703125,301.7642822265625,293.6912841796875,299.2654113769531,297.263671875,284.9007568359375,1.0,0.6057892441749573,0.6875318884849548,0.6875318884849548,1.0,1.0,-3.222529411315918,1.4313316345214844,1.7911978960037231,0.701576292514801,0.9013291597366332,0.9013291597366332,0.0,165.72271728515625,160.0,65054.625,0.0,2814.8515625,1.0,278.7042236328125,282.92120361328125,296.7343139648437,301.0947265625,293.1499938964844,293.1499938964844,278.54998779296875,34725.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337260723114014,1.0,0.0,0.0,3.7144505977630615,3.71447491645813,9.2062435896878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9975.8232421875,0.0,1596.3597412109375,1895.4371337890625,0.0,3715.24658203125,0.9171878695487976,1.0,0.0,3.0,1.0,0.0
17922600,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.9990000128746032,0.7107306122779846,0.5705767273902893,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8962072730064392,0.456815630197525,0.4341298043727875,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8452737331390381,0.3820167183876037,0.2691254317760467,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8331404328346252,0.3647317290306091,0.3480120003223419,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7210538983345032,0.2319551408290863,1.0585569143295288,284.86920166015625,284.95001220703125,301.7708435058594,293.68133544921875,299.2640075683594,297.25860595703125,284.8721618652344,1.0,0.6042457818984985,0.6858683228492737,0.6858683228492737,1.0,1.0,-3.2186384201049805,1.4285253286361694,1.7901129722595217,0.6998704075813293,0.8458338379859924,0.8458338379859924,0.0,164.0908660888672,163.0,64495.74609375,0.0,2797.875244140625,1.0,278.62457275390625,282.8870544433594,296.71746826171875,301.01031494140625,293.1499938964844,293.1499938964844,278.8500061035156,40334.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93754905462265,1.0,0.0,0.0,3.610020875930786,3.610045194625856,8.695863584762265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9109.0498046875,0.0,1521.21630859375,1895.4371337890625,0.0,3750.13525390625,0.8961819410324097,1.0,0.0,3.0,1.0,0.0
17922660,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9990000128746032,0.7116109132766724,0.5688691139221191,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8978915214538574,0.4581858217716217,0.4352018535137176,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8461503386497498,0.3823369145393371,0.2691934704780578,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8341343402862549,0.3652221262454986,0.3483000099658966,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7216625809669495,0.2320086359977722,1.0582324266433716,284.9836120605469,284.95001220703125,301.77734375,293.67144775390625,299.2655639648437,297.25860595703125,284.99365234375,1.0,0.6040408611297607,0.6842000484466553,0.6842000484466553,1.0,1.0,-3.2178964614868164,1.4272271394729614,1.790669322013855,0.6986792683601379,0.9112929105758668,0.9112929105758668,0.0,163.47901916503906,163.0,63764.23046875,0.0,2793.010986328125,1.0,278.8065795898437,283.016357421875,296.63836669921875,300.6833190917969,293.1499938964844,293.1499938964844,278.8500061035156,36181.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930673360824585,1.0,0.0,0.0,3.59694504737854,3.596968650817871,8.632983394818439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9262.9375,0.0,1476.280517578125,1895.4371337890625,0.0,3687.311767578125,0.8959277272224426,1.0,0.0,3.0,1.0,0.0
17922720,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9990000128746032,0.7131779789924622,0.5676398277282715,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8996071815490723,0.4599174559116363,0.4366802871227264,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.847102701663971,0.3830225765705108,0.269558846950531,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8351593613624573,0.3660140037536621,0.3489173948764801,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7223053574562073,0.2322724014520645,1.058955430984497,285.0171813964844,284.95001220703125,301.7838134765625,293.66168212890625,299.269775390625,297.2633361816406,285.0146484375,1.0,0.604224443435669,0.6825317740440369,0.6825317740440369,1.0,1.0,-3.2202417850494385,1.4273415803909302,1.792900323867798,0.6983420848846436,0.9552798867225648,0.9552798867225648,0.0,163.16732788085938,166.0,63878.08984375,0.0,2796.1240234375,1.0,278.8915405273437,283.0444641113281,296.6327514648437,300.73565673828125,293.1499938964844,293.1499938964844,278.54998779296875,32845.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274564385414124,1.0,0.0,0.0,3.680120229721069,3.68014407157898,9.036855317390292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10065.8193359375,0.0,1543.1392822265625,1895.4371337890625,0.0,3657.804931640625,0.9112841486930848,1.0,0.0,3.0,1.0,0.0
17922780,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.7141575217247009,0.5671536922454834,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9009495377540588,0.4613824486732483,0.4382034540176391,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8477409482002258,0.3834481537342071,0.2699623107910156,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.835880696773529,0.3665979206562042,0.3495829105377197,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.7227029800415039,0.2324144840240478,1.0599154233932495,284.9093322753906,284.95001220703125,301.7903137207031,293.6520690917969,299.27203369140625,297.2646179199219,284.89715576171875,1.0,0.6047415733337402,0.6808635592460632,0.6808635592460632,1.0,1.0,-3.223927974700928,1.4280587434768677,1.7958693504333496,0.6983725428581238,0.8932085633277893,0.8932085633277893,0.0,163.1665802001953,166.0,64791.328125,0.0,2803.704833984375,1.0,278.7046813964844,282.9159851074219,296.69024658203125,301.0344543457031,293.1499938964844,293.1499938964844,278.54998779296875,35182.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347229599952698,1.0,0.0,0.0,3.703573942184448,3.7035982608795166,9.152406619250542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9928.5625,0.0,1587.3861083984375,1895.4371337890625,0.0,3724.354736328125,0.9150253534317015,1.0,0.0,3.0,1.0,0.0
17922840,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9990000128746032,0.7141136527061462,0.568111777305603,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9012450575828552,0.4624519050121307,0.4393628239631653,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8474171757698059,0.3834679722785949,0.2700960636138916,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8357168436050415,0.3668463230133056,0.3499539196491241,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.722341775894165,0.2323288768529892,1.0600069761276243,284.87322998046875,284.95001220703125,301.7968139648437,293.6425476074219,299.2709045410156,297.2598571777344,284.87652587890625,1.0,0.6054524183273315,0.6791952848434448,0.6791952848434448,1.0,1.0,-3.227192640304565,1.4285582304000854,1.79863440990448,0.698307454586029,0.843330979347229,0.843330979347229,0.0,163.63589477539062,169.0,64287.51953125,0.0,2813.01904296875,1.0,278.6249389648437,282.88720703125,296.67486572265625,300.9525756835937,293.1499938964844,293.1499938964844,278.8500061035156,40580.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381978511810304,1.0,0.0,0.0,3.598416566848755,3.5984408855438232,8.640049031782837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9076.4267578125,0.0,1510.321044921875,1895.4371337890625,0.0,3756.045654296875,0.8934704065322876,1.0,0.0,3.0,1.0,0.0
17922900,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9990000128746032,0.7143982648849487,0.5695919990539551,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9012538194656372,0.4638658761978149,0.4405199885368347,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8468329906463623,0.3838147222995758,0.2702167332172394,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8353000283241272,0.3673560619354248,0.3503061532974243,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7217505574226379,0.232401043176651,1.0599899291992188,284.9911499023437,284.95001220703125,301.8033752441406,293.6332092285156,299.2718200683594,297.2586364746094,285.00103759765625,1.0,0.6063356399536133,0.6775270700454712,0.6775270700454712,1.0,1.0,-3.230908870697021,1.429262399673462,1.80164635181427,0.698285698890686,0.9135476350784302,0.9135476350784302,0.0,164.2980194091797,169.0,63715.73828125,0.0,2824.350830078125,1.0,278.8062438964844,283.0176086425781,296.5986022949219,300.6347961425781,293.1499938964844,293.1499938964844,278.8500061035156,35926.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312798976898192,1.0,0.0,0.0,3.592972040176392,3.592995405197144,8.613922659606033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9247.7939453125,0.0,1470.099853515625,1895.4371337890625,0.0,3692.8671875,0.894925057888031,1.0,0.0,3.0,1.0,0.0
17922960,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9990000128746032,0.71510910987854,0.5707277655601501,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9017127752304076,0.46560800075531,0.4420529007911682,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8466872572898865,0.3844918310642242,0.2706098556518554,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.835265040397644,0.3681382834911346,0.3509576022624969,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.7214926481246948,0.232662558555603,1.0608924627304075,285.0230712890625,284.95001220703125,301.8099975585937,293.6240539550781,299.2749938964844,297.26129150390625,285.0210266113281,1.0,0.6074381470680237,0.6758840084075928,0.6758840084075928,1.0,1.0,-3.23645544052124,1.4308229684829712,1.8056325912475584,0.6986949443817139,0.9577592611312866,0.9577592611312866,0.0,164.9217987060547,172.0,63890.4375,0.0,2839.2919921875,1.0,278.8919372558594,283.04412841796875,296.59576416015625,300.6961364746094,293.1499938964844,293.1499938964844,278.54998779296875,32799.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282922148704528,1.0,0.0,0.0,3.680783987045288,3.680807590484619,9.04011471902777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10057.1767578125,0.0,1543.537109375,1895.4371337890625,0.0,3665.4775390625,0.9110525250434875,1.0,0.0,3.0,1.0,0.0
17923020,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9990000128746032,0.715166449546814,0.5721940398216248,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.9020115733146667,0.4670901596546173,0.4436161518096924,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.8464133739471436,0.3849181532859802,0.2710305154323578,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.8351051807403564,0.3687188625335693,0.3516437709331512,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.721143364906311,0.2328069657087326,1.0619773864746094,284.9178771972656,284.95001220703125,301.81671142578125,293.6150817871094,299.2762145996094,297.2605285644531,284.9056396484375,1.0,0.608705461025238,0.6742409467697144,0.6742409467697144,1.0,1.0,-3.242734432220459,1.4327033758163452,1.810030937194824,0.6992957592010498,0.9002351760864258,0.9002351760864258,0.0,165.6919403076172,172.0,64919.73046875,0.0,2856.6103515625,1.0,278.7045288085937,282.9168701171875,296.6552429199219,301.00262451171875,293.1499938964844,293.1499938964844,278.54998779296875,34842.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358237981796264,1.0,0.0,0.0,3.7102925777435294,3.710316896438599,9.185643534692644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9937.3857421875,0.0,1592.4822998046875,1895.4371337890625,0.0,3734.40380859375,0.9164157509803772,1.0,0.0,3.0,1.0,0.0
17923080,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9990000128746032,0.7141594290733337,0.5747529864311218,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9014582633972168,0.4681621491909027,0.4448050558567047,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.845354437828064,0.3849280774593353,0.2711765170097351,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8342269659042358,0.3689537644386291,0.3520278036594391,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7201719880104065,0.2327167093753814,1.0621660947799685,284.88201904296875,284.95001220703125,301.82354736328125,293.6063537597656,299.2743530273437,297.25421142578125,284.8857116699219,1.0,0.6100285053253174,0.6725978851318359,0.6725978851318359,1.0,1.0,-3.248107671737671,1.4341421127319336,1.8139655590057373,0.6996639966964722,0.8532814979553223,0.8532814979553223,0.0,166.7978515625,175.0,64576.53515625,0.0,2873.955810546875,1.0,278.6246643066406,282.8881225585937,296.6413879394531,300.9270935058594,293.1499938964844,293.1499938964844,278.8500061035156,39812.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396197199821472,1.0,0.0,0.0,3.613683938980103,3.613708257675171,8.713520287528809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9101.53515625,0.0,1521.3795166015625,1895.4371337890625,0.0,3768.986328125,0.8973652720451355,1.0,0.0,3.0,1.0,0.0
17923140,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9990000128746032,0.7134621143341064,0.5775696635246277,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9007570147514344,0.4695571064949035,0.4459737539291382,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8441593647003174,0.3852417767047882,0.271296739578247,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8332142233848572,0.3694303631782532,0.3523774147033691,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7190622687339783,0.2327668964862823,1.0621800422668457,284.9935302734375,284.95001220703125,301.8305358886719,293.59783935546875,299.274658203125,297.2515869140625,285.0038757324219,1.0,0.6114072203636169,0.6709548830986023,0.6709548830986023,1.0,1.0,-3.253479480743408,1.435572385787964,1.8179070949554443,0.6999590396881104,0.9204124808311462,0.9204124808311462,0.0,167.99269104003906,175.0,63977.39453125,0.0,2891.848876953125,1.0,278.8070373535156,283.0119934082031,296.5667419433594,300.6173400878906,293.1499938964844,293.1499938964844,278.8500061035156,35765.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331005811691284,1.0,0.0,0.0,3.6126821041107178,3.612705707550049,8.708689733794017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9271.4140625,0.0,1490.306396484375,1895.4371337890625,0.0,3709.5283203125,0.8990858197212219,1.0,0.0,3.0,1.0,0.0
17923200,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9990000128746032,0.7132905721664429,0.5798012018203735,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9006327390670776,0.4713104665279388,0.4475170969963074,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8435111045837402,0.3859142661094665,0.2716869413852691,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8326881527900696,0.3702020943164825,0.3530223071575165,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.718373715877533,0.2330174148082733,1.0630751848220823,285.0334167480469,284.95001220703125,301.837646484375,293.5895690917969,299.2774658203125,297.2532958984375,285.0323486328125,1.0,0.6129090189933777,0.6693118214607239,0.6693118214607239,1.0,1.0,-3.260336399078369,1.4376791715621948,1.8226572275161743,0.7005813717842102,0.972889482975006,0.972889482975006,0.0,169.0537872314453,163.0,64247.89453125,0.0,2912.183837890625,1.0,278.89129638671875,283.0466003417969,296.56427001953125,300.6791687011719,293.1499938964844,293.1499938964844,278.54998779296875,32332.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930332899093628,1.0,0.0,0.0,3.697042942047119,3.697066783905029,9.120155937125674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10093.2109375,0.0,1558.345703125,1895.4371337890625,0.0,3684.1923828125,0.9157673716545104,1.0,0.0,3.0,1.0,0.0
17923260,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9990000128746032,0.7127691507339478,0.5776001214981079,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9028539061546326,0.4727587401866913,0.4490256309509277,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.844897985458374,0.3862967193126678,0.2720580697059631,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.83412766456604,0.3707357048988342,0.3536365926265716,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.719403088092804,0.2331205159425735,1.063825249671936,284.9159240722656,284.95001220703125,301.844970703125,293.58160400390625,299.2785339355469,297.25244140625,284.903076171875,1.0,0.6123797297477722,0.6675630211830139,0.6675630211830139,1.0,1.0,-3.2616114616394043,1.4370583295822144,1.82455313205719,0.7000003457069397,0.9087570905685424,0.9087570905685424,0.0,168.3704071044922,163.0,65212.171875,0.0,2911.05908203125,1.0,278.7030334472656,282.90631103515625,296.6243896484375,300.9915466308594,293.1499938964844,293.1499938964844,278.54998779296875,34604.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381079077720642,1.0,0.0,0.0,3.7356882095336914,3.735712766647339,9.311819439972168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9968.2919921875,0.0,1619.9237060546875,1895.4371337890625,0.0,3755.226318359375,0.9219135046005248,1.0,0.0,3.0,1.0,0.0
17923320,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9990000128746032,0.7120541930198669,0.5735246539115906,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9058346748352052,0.4737550020217895,0.4500714838504791,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8468441367149353,0.3862265050411224,0.2720935940742492,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8361470699310303,0.3708906769752502,0.3538700938224792,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.7209081053733826,0.232962965965271,1.063341498374939,284.8701477050781,284.95001220703125,301.8525085449219,293.57391357421875,299.2773132324219,297.2476501464844,284.8726501464844,1.0,0.6108909249305725,0.665814220905304,0.665814220905304,1.0,1.0,-3.257720470428467,1.4340301752090454,1.823690414428711,0.6980396509170532,0.8530193567276001,0.8530193567276001,0.0,166.82333374023438,166.0,64708.171875,0.0,2894.258544921875,1.0,278.6239013671875,282.8700866699219,296.6098327636719,300.910888671875,293.1499938964844,293.1499938964844,278.8500061035156,40019.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94191312789917,1.0,0.0,0.0,3.6369683742523193,3.636992931365967,8.826170869724592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9108.884765625,0.0,1548.68408203125,1895.4371337890625,0.0,3789.825927734375,0.9021464586257936,1.0,0.0,3.0,1.0,0.0
17923380,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9990000128746032,0.712378978729248,0.5720821022987366,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9074124693870544,0.4750997126102447,0.4511194825172424,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8475540280342102,0.386482834815979,0.2721208333969116,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8369721174240112,0.3713086247444153,0.3540937900543213,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7213663458824158,0.2329673916101455,1.062816143035889,284.9834289550781,284.95001220703125,301.8602600097656,293.5665283203125,299.27862548828125,297.2469177246094,284.9935607910156,1.0,0.6107218265533447,0.664065420627594,0.664065420627594,1.0,1.0,-3.2569005489349365,1.4324629306793213,1.8244376182556152,0.6965405941009521,0.9173430800437928,0.9173430800437928,0.0,166.2914581298828,166.0,63939.6640625,0.0,2889.599609375,1.0,278.8074645996094,282.9992980957031,296.5331726074219,300.58648681640625,293.1499938964844,293.1499938964844,278.8500061035156,36186.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350165724754332,1.0,0.0,0.0,3.6220834255218506,3.6221072673797607,8.754073519412486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9260.1474609375,0.0,1503.71240234375,1895.4371337890625,0.0,3727.0361328125,0.9015090465545654,1.0,0.0,3.0,1.0,0.0
17923440,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9990000128746032,0.7134016752243042,0.5710586309432983,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9090819358825684,0.4768277108669281,0.4525884389877319,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8483690619468689,0.3871194124221802,0.2724496126174927,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8378565311431885,0.3720418810844421,0.3546530306339264,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7218871712684631,0.2331951260566711,1.0633620023727417,285.0178527832031,284.95001220703125,301.8682861328125,293.5594787597656,299.282470703125,297.2504577636719,285.015380859375,1.0,0.610928475856781,0.662316620349884,0.662316620349884,1.0,1.0,-3.259154796600342,1.432289958000183,1.8268648386001587,0.6958630681037903,0.9619925618171692,0.9619925618171692,0.0,166.04039001464844,169.0,64049.765625,0.0,2892.953125,1.0,278.8915710449219,283.0284118652344,296.530029296875,300.641845703125,293.1499938964844,293.1499938964844,278.54998779296875,32905.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317339658737184,1.0,0.0,0.0,3.70425796508789,3.704281806945801,9.155787665804382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10065.560546875,0.0,1570.8807373046875,1895.4371337890625,0.0,3697.024658203125,0.916670560836792,1.0,0.0,3.0,1.0,0.0
17923500,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.7138396501541138,0.5707257390022278,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9104026556015016,0.4782833158969879,0.4541080892086029,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8488998413085938,0.387498527765274,0.2728217542171478,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8384647369384766,0.3725686371326446,0.3552666008472442,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.7221946120262146,0.2333089113235473,1.064189910888672,284.91015625,284.95001220703125,301.8765563964844,293.55279541015625,299.2847900390625,297.2510986328125,284.8981018066406,1.0,0.6114599108695984,0.6605678200721741,0.6605678200721741,1.0,1.0,-3.2627623081207275,1.4327176809310913,1.830044627189636,0.695538341999054,0.900428831577301,0.900428831577301,0.0,166.0845489501953,169.0,65003.359375,0.0,2900.798583984375,1.0,278.7032470703125,282.89996337890625,296.5903015136719,300.94439697265625,293.1499938964844,293.1499938964844,278.54998779296875,35127.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389261603355408,1.0,0.0,0.0,3.7285873889923096,3.728612184524536,9.27645317005954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9930.1572265625,0.0,1615.7021484375,1895.4371337890625,0.0,3762.67626953125,0.9206677079200744,1.0,0.0,3.0,1.0,0.0
17923560,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9990000128746032,0.7132947444915771,0.5718020796775818,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9106229543685912,0.4793483912944793,0.4552613198757171,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8484936952590942,0.3874854743480682,0.2729292511940002,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8382081985473633,0.372769683599472,0.3555899262428283,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7217668890953064,0.2332016825675964,1.064179539680481,284.8783874511719,284.95001220703125,301.8851623535156,293.54644775390625,299.28466796875,297.2469177246094,284.88165283203125,1.0,0.6121773719787598,0.6589670777320862,0.6589670777320862,1.0,1.0,-3.2659499645233154,1.4330270290374756,1.8329230546951287,0.6952114105224609,0.8551855087280273,0.8551855087280273,0.0,166.58958435058594,172.0,64631.84765625,0.0,2910.3408203125,1.0,278.62359619140625,282.8750305175781,296.577880859375,300.8641357421875,293.1499938964844,293.1499938964844,278.8500061035156,39820.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422557950019836,1.0,0.0,0.0,3.627880573272705,3.627905130386353,8.782117788541655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9092.4892578125,0.0,1537.1094970703125,1895.4371337890625,0.0,3792.936279296875,0.9009296894073486,1.0,0.0,3.0,1.0,0.0
17923620,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9990000128746032,0.713024914264679,0.5734076499938965,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.910521924495697,0.4807324111461639,0.4564031362533569,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8478185534477234,0.3877666294574737,0.2730171084403991,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8376909494400024,0.3732068836688995,0.3558875918388366,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7211002111434937,0.2332304120063781,1.0640268325805664,284.9886169433594,284.95001220703125,301.8940734863281,293.5404968261719,299.286376953125,297.2457275390625,284.9991149902344,1.0,0.6130585670471191,0.6573663353919983,0.6573663353919983,1.0,1.0,-3.269530773162842,1.433516502380371,1.8360142707824707,0.694920003414154,0.919502317905426,0.919502317905426,0.0,167.28909301757812,172.0,63928.59375,0.0,2921.820068359375,1.0,278.8073425292969,282.99908447265625,296.50543212890625,300.552734375,293.1499938964844,293.1499938964844,278.8500061035156,36027.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353229999542236,1.0,0.0,0.0,3.621029853820801,3.621053695678711,8.748982054385124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9251.1259765625,0.0,1501.3765869140625,1895.4371337890625,0.0,3729.83349609375,0.90113765001297,1.0,0.0,3.0,1.0,0.0
