time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923680,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9990000128746032,0.7132560014724731,0.57464200258255,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9109259247779846,0.4824914634227752,0.4579320847988128,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8475946187973022,0.388417512178421,0.2733793556690216,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8375689387321472,0.3739503920078277,0.3564881384372711,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7207737565040588,0.2334676533937454,1.0647815465927124,285.02862548828125,284.95001220703125,301.9033203125,293.53497314453125,299.2904968261719,297.2485046386719,285.02734375,1.0,0.6141517758369446,0.6557655930519104,0.6557655930519104,1.0,1.0,-3.2749149799346924,1.4348262548446655,1.8400887250900269,0.6950284242630005,0.9705513119697572,0.9705513119697572,0.0,167.94017028808594,175.0,64159.6015625,0.0,2936.880615234375,1.0,278.89129638671875,283.0337829589844,296.5057067871094,300.61492919921875,293.1499938964844,293.1499938964844,278.54998779296875,32540.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321538805961608,1.0,0.0,0.0,3.7036731243133545,3.7036969661712646,9.15289717795531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10068.46484375,0.0,1567.4405517578125,1895.4371337890625,0.0,3700.8681640625,0.917212188243866,1.0,0.0,3.0,1.0,0.0
17923740,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9990000128746032,0.7128024101257324,0.5761727094650269,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9111833572387696,0.4839611947536468,0.4595005512237549,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8472676873207092,0.3887986242771148,0.2737774848937988,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8373450636863708,0.3744759261608124,0.3571330606937408,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.7203767895698547,0.2335790544748306,1.0657508373260498,284.9168701171875,284.95001220703125,301.9129638671875,293.52984619140625,299.2930603027344,297.248291015625,284.9048156738281,1.0,0.6154077649116516,0.6541648507118225,0.6541648507118225,1.0,1.0,-3.281062126159668,1.4364619255065918,1.844600200653076,0.6953436136245728,0.9093211889266968,0.9093211889266968,0.0,168.72947692871094,175.0,65177.359375,0.0,2954.382080078125,1.0,278.7027893066406,282.89892578125,296.5692443847656,300.92926025390625,293.1499938964844,293.1499938964844,278.54998779296875,34723.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396103024482728,1.0,0.0,0.0,3.7392466068267822,3.7392711639404297,9.329566523774702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9947.8017578125,0.0,1624.959716796875,1895.4371337890625,0.0,3768.901123046875,0.9228565096855164,1.0,0.0,3.0,1.0,0.0
17923800,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9990000128746032,0.7112769484519958,0.5788335800170898,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9104798436164856,0.4849984645843506,0.4606645107269287,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8461288213729858,0.3887508511543274,0.2738869488239288,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8363763093948364,0.3746435344219208,0.3574587702751159,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7193321585655212,0.2334422618150711,1.0657652616500854,284.880126953125,284.95001220703125,301.9230041503906,293.5251770019531,299.2931213378906,297.243408203125,284.8833923339844,1.0,0.6167104840278625,0.6525641083717346,0.6525641083717346,1.0,1.0,-3.2862048149108887,1.437609314918518,1.84859561920166,0.6954171061515808,0.8614470958709717,0.8614470958709717,0.0,169.8662872314453,163.0,64879.23046875,0.0,2971.74169921875,1.0,278.6237487792969,282.8684387207031,296.5592956542969,300.858642578125,293.1499938964844,293.1499938964844,278.8500061035156,39533.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433054327964784,1.0,0.0,0.0,3.647741079330444,3.647765636444092,8.87853445874498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9116.2900390625,0.0,1557.081787109375,1895.4371337890625,0.0,3802.456787109375,0.9049115180969238,1.0,0.0,3.0,1.0,0.0
17923860,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9990000128746032,0.7103639245033264,0.5772014260292053,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.91222882270813,0.4863452911376953,0.4617350697517395,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.846921980381012,0.3889863789081573,0.2739166617393493,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8372765779495239,0.3750337660312652,0.3576773703098297,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7198604345321655,0.2334189862012863,1.065229415893555,284.9876708984375,284.95001220703125,301.9334411621094,293.5209655761719,299.2949523925781,297.2419738769531,284.99755859375,1.0,0.6159424185752869,0.6508510708808899,0.6508510708808899,1.0,1.0,-3.285201072692871,1.4357887506484983,1.849412441253662,0.694063663482666,0.924367129802704,0.924367129802704,0.0,169.27658081054688,163.0,64143.984375,0.0,2966.281494140625,1.0,278.80810546875,282.99041748046875,296.4885559082031,300.55035400390625,293.1499938964844,293.1499938964844,278.8500061035156,35934.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366469979286194,1.0,0.0,0.0,3.6419849395751953,3.6420087814331055,8.850536232785089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9275.0166015625,0.0,1523.7823486328125,1895.4371337890625,0.0,3741.912841796875,0.905590295791626,1.0,0.0,3.0,1.0,0.0
17923920,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9990000128746032,0.7108246684074402,0.5720949769020081,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.916358470916748,0.4880459308624267,0.4631372988224029,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8496010899543762,0.3895717859268188,0.2741793990135193,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8399601578712463,0.3757116496562958,0.3581421077251434,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7218944430351257,0.2335936427116394,1.0653259754180908,285.0164489746094,284.95001220703125,301.9443359375,293.5172119140625,299.2992553710937,297.24481201171875,285.01385498046875,1.0,0.6143491864204407,0.6491380929946899,0.6491380929946899,1.0,1.0,-3.2817418575286865,1.4328351020812988,1.848906636238098,0.6919583678245544,0.9659940600395204,0.9659940600395204,0.0,167.3908233642578,166.0,64209.16796875,0.0,2948.337158203125,1.0,278.891357421875,283.0157470703125,296.4893798828125,300.6114807128906,293.1499938964844,293.1499938964844,278.54998779296875,32971.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335697293281556,1.0,0.0,0.0,3.723603248596192,3.72362756729126,9.251669439436228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10076.2353515625,0.0,1593.4937744140625,1895.4371337890625,0.0,3713.8173828125,0.9207196235656738,1.0,0.0,3.0,1.0,0.0
17923980,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9990000128746032,0.7113109827041626,0.5695878863334656,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9190182089805604,0.489474356174469,0.4645998179912567,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8511209487915039,0.3899076879024505,0.2744955122470855,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8415200710296631,0.3761902153491974,0.3586758077144623,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7229872941970825,0.2336713522672653,1.065807819366455,284.9078674316406,284.95001220703125,301.9556579589844,293.51397705078125,299.3026123046875,297.2454528808594,284.8957824707031,1.0,0.6141623258590698,0.6474250555038452,0.6474250555038452,1.0,1.0,-3.282074213027954,1.4316450357437134,1.8504291772842407,0.6905667781829834,0.9033485054969788,0.9033485054969788,0.0,166.5487518310547,166.0,65115.2421875,0.0,2944.34814453125,1.0,278.7021789550781,282.8876647949219,296.5514831542969,300.9125671386719,293.1499938964844,293.1499938964844,278.54998779296875,35197.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406816363334656,1.0,0.0,0.0,3.7450129985809326,3.745037794113159,9.358363968203776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9934.13671875,0.0,1635.30615234375,1895.4371337890625,0.0,3778.640869140625,0.9244074821472168,1.0,0.0,3.0,1.0,0.0
17924040,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9990000128746032,0.7109306454658508,0.5691770315170288,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.920112669467926,0.4904936254024505,0.4656974971294403,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8513779044151306,0.389839231967926,0.2745539247989654,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8418998718261719,0.376332938671112,0.3589290678501129,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.723094642162323,0.2335287183523178,1.065546631813049,284.8711242675781,284.95001220703125,301.9674987792969,293.5112609863281,299.3036804199219,297.2417297363281,284.87457275390625,1.0,0.6142587065696716,0.6457120776176453,0.6457120776176453,1.0,1.0,-3.282961130142212,1.4306682348251345,1.8522928953170776,0.6894181370735168,0.8523823618888855,0.8523823618888855,0.0,166.44924926757812,169.0,64642.1484375,0.0,2945.68798828125,1.0,278.6236267089844,282.85888671875,296.54132080078125,300.8331298828125,293.1499938964844,293.1499938964844,278.8500061035156,40383.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438477754592896,1.0,0.0,0.0,3.641169309616089,3.641193866729736,8.846571972753736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9081.6376953125,0.0,1556.0875244140625,1895.4371337890625,0.0,3807.372802734375,0.9033620953559875,1.0,0.0,3.0,1.0,0.0
17924100,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9990000128746032,0.7109474539756775,0.5695450901985168,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.920725405216217,0.4918783605098724,0.4668010175228119,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8512503504753113,0.390103131532669,0.2746041417121887,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8419067859649658,0.3767447769641876,0.3591704368591308,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7228765487670898,0.2335444092750549,1.0652042627334597,284.98785400390625,284.95001220703125,301.9798278808594,293.5090637207031,299.3068542480469,297.2412109375,284.9979248046875,1.0,0.6146284341812134,0.6439990401268005,0.6439990401268005,1.0,1.0,-3.28466534614563,1.4300565719604492,1.8546088933944704,0.6883925199508667,0.9204208254814148,0.9204208254814148,0.0,166.6446990966797,169.0,63954.30859375,0.0,2950.427978515625,1.0,278.8076477050781,282.9892272949219,296.4712219238281,300.5190124511719,293.1499938964844,293.1499938964844,278.8500061035156,36123.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365559220314026,1.0,0.0,0.0,3.631786584854126,3.631810426712036,8.801039257377852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9247.6259765625,0.0,1513.91943359375,1895.4371337890625,0.0,3741.08251953125,0.9036414623260498,1.0,0.0,3.0,1.0,0.0
17924160,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9990000128746032,0.7114262580871582,0.5697486996650696,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9217504858970642,0.4936201870441437,0.4683102965354919,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8514863848686218,0.390715628862381,0.2749380767345428,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8422244787216187,0.3774475753307342,0.3597276210784912,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.722927451133728,0.2337620258331298,1.0658257007598877,285.0209045410156,284.95001220703125,301.9927062988281,293.5074462890625,299.3124694824219,297.24432373046875,285.0196838378906,1.0,0.6153038144111633,0.6424331665039062,0.6424331665039062,1.0,1.0,-3.2885396480560303,1.430539608001709,1.857999920845032,0.6879652142524719,0.9643646478652954,0.9643646478652954,0.0,166.87762451171875,172.0,64109.6015625,0.0,2960.016845703125,1.0,278.89178466796875,283.0180053710937,296.4754333496094,300.58544921875,293.1499938964844,293.1499938964844,278.54998779296875,33061.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331721663475036,1.0,0.0,0.0,3.7148263454437256,3.714850664138794,9.20810691695806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10055.8876953125,0.0,1584.118896484375,1895.4371337890625,0.0,3710.182861328125,0.9189698100090028,1.0,0.0,3.0,1.0,0.0
17924220,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9990000128746032,0.7112752199172974,0.5704315304756165,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9225060939788818,0.495099127292633,0.4698622226715088,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8515290021896362,0.3910880386829376,0.2753101885318756,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.8423534631729126,0.3779569566249847,0.3603330254554748,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.7228398323059082,0.2338722199201584,1.0666885375976562,284.9172668457031,284.95001220703125,302.0061340332031,293.5063781738281,299.3168334960937,297.24481201171875,284.9052429199219,1.0,0.6162152886390686,0.640867292881012,0.640867292881012,1.0,1.0,-3.2934398651123047,1.4314758777618408,1.861963987350464,0.6878095269203186,0.9077873229980468,0.9077873229980468,0.0,167.31982421875,172.0,65145.97265625,0.0,2972.996826171875,1.0,278.7025146484375,282.89141845703125,296.5424194335937,300.89862060546875,293.1499938964844,293.1499938964844,278.54998779296875,34935.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94026118516922,1.0,0.0,0.0,3.7438578605651855,3.743882656097412,9.352592087452648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9936.6552734375,0.0,1631.946533203125,1895.4371337890625,0.0,3774.8193359375,0.924071192741394,1.0,0.0,3.0,1.0,0.0
17924280,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9990000128746032,0.710054874420166,0.5723738670349121,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9221737384796144,0.4961438179016113,0.4710249006748199,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8506937026977539,0.3910365402698517,0.2754093706607818,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8416726589202881,0.3781126141548157,0.3606369793415069,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7220689654350281,0.2337401807308197,1.0666691064834597,284.88104248046875,284.95001220703125,302.0201416015625,293.5058898925781,299.3188171386719,297.2407531738281,284.8844299316406,1.0,0.6172395348548889,0.6393014192581177,0.6393014192581177,1.0,1.0,-3.2976369857788086,1.432064652442932,1.865572452545166,0.6874879598617554,0.8604264855384827,0.8604264855384827,0.0,168.1607208251953,175.0,64822.8984375,0.0,2986.7431640625,1.0,278.6236267089844,282.8616638183594,296.5367736816406,300.8307800292969,293.1499938964844,293.1499938964844,278.8500061035156,39722.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436336159706116,1.0,0.0,0.0,3.649823427200317,3.649848222732544,8.88867475623556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9103.04296875,0.0,1560.82275390625,1895.4371337890625,0.0,3805.43212890625,0.9054570198059082,1.0,0.0,3.0,1.0,0.0
17924340,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9990000128746032,0.7091152667999268,0.5747178196907043,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9215770959854126,0.4975263178348541,0.4721657037734985,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8496459126472473,0.3912898600101471,0.2754816114902496,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8407850861549377,0.3785136640071869,0.3609060943126678,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7210972309112549,0.2337408512830734,1.0664440393447876,284.9933776855469,284.95001220703125,302.0347595214844,293.50604248046875,299.32281494140625,297.23974609375,285.00372314453125,1.0,0.6183644533157349,0.6377355456352234,0.6377355456352234,1.0,1.0,-3.30196475982666,1.4327019453048706,1.8692628145217896,0.6871230006217957,0.9275657534599304,0.9275657534599304,0.0,169.14309692382812,175.0,64171.203125,0.0,3001.604248046875,1.0,278.80816650390625,282.9871520996094,296.4706115722656,300.52801513671875,293.1499938964844,293.1499938964844,278.8500061035156,35855.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366793632507324,1.0,0.0,0.0,3.646059989929199,3.646083831787109,8.870352417034155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9273.283203125,0.0,1527.7119140625,1895.4371337890625,0.0,3742.2080078125,0.9065775871276855,1.0,0.0,3.0,1.0,0.0
17924400,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9990000128746032,0.7086822986602783,0.5765512585639954,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9216030836105348,0.4992930889129638,0.4737064242362976,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8491230010986328,0.3919167518615722,0.2758319973945617,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8403640985488892,0.3792251348495483,0.3614829480648041,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.7205160856246948,0.2339477390050888,1.0671061277389526,285.0341796875,284.95001220703125,302.04998779296875,293.5068054199219,299.3292236328125,297.2425537109375,285.0330505371094,1.0,0.6196520924568176,0.6361696720123291,0.6361696720123291,1.0,1.0,-3.307929754257202,1.4340726137161257,1.8738571405410769,0.6871052384376526,0.9807981848716736,0.9807981848716736,0.0,170.02418518066406,163.0,64421.03125,0.0,3019.47314453125,1.0,278.89129638671875,283.02264404296875,296.4772644042969,300.5990905761719,293.1499938964844,293.1499938964844,278.54998779296875,32489.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933490514755249,1.0,0.0,0.0,3.728689432144165,3.7287135124206543,9.276960781789968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10099.0380859375,0.0,1595.6551513671875,1895.4371337890625,0.0,3713.09375,0.9227734208106996,1.0,0.0,3.0,1.0,0.0
17924460,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9990000128746032,0.7078817486763,0.5739955306053162,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.924338400363922,0.5007392764091492,0.4752165079116821,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.850672721862793,0.3922543525695801,0.2761685848236084,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8419502973556519,0.3796978294849396,0.3620361685752868,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.7216366529464722,0.2340100109577179,1.0676463842391968,284.9181823730469,284.95001220703125,302.0657653808594,293.5084228515625,299.33404541015625,297.2428894042969,284.9054870605469,1.0,0.618943452835083,0.6344763040542603,0.6344763040542603,1.0,1.0,-3.308413028717041,1.4327597618103027,1.8756531476974487,0.6859143376350403,0.918323576450348,0.918323576450348,0.0,169.18551635742188,163.0,65435.20703125,0.0,3015.77490234375,1.0,278.7012023925781,282.8836975097656,296.5470886230469,300.92138671875,293.1499938964844,293.1499938964844,278.54998779296875,34582.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408597946166992,1.0,0.0,0.0,3.767053842544556,3.767078876495361,9.468843700233264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9976.611328125,0.0,1656.392822265625,1895.4371337890625,0.0,3780.259765625,0.9290533661842346,1.0,0.0,3.0,1.0,0.0
17924520,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9990000128746032,0.7068596482276917,0.5696415305137634,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9278634190559388,0.501706600189209,0.4762417674064636,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8527690172195435,0.3921305239200592,0.27616748213768,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8441093564033508,0.3797822892665863,0.3622042238712311,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7232092618942261,0.233808696269989,1.0669589042663574,284.8714294433594,284.95001220703125,302.0819091796875,293.5110778808594,299.3363952636719,297.2390441894531,284.87371826171875,1.0,0.6173020005226135,0.6327828764915466,0.6327828764915466,1.0,1.0,-3.303794384002685,1.429099440574646,1.87469482421875,0.683392345905304,0.8626139760017395,0.8626139760017395,0.0,167.51393127441406,166.0,65004.44921875,0.0,2996.36865234375,1.0,278.6228942871094,282.8458557128906,296.5429077148437,300.8525390625,293.1499938964844,293.1499938964844,278.8500061035156,39703.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944255828857422,1.0,0.0,0.0,3.674416065216065,3.674440860748291,9.008862207338098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9124.84765625,0.0,1588.3966064453125,1895.4371337890625,0.0,3811.06982421875,0.9105745553970336,1.0,0.0,3.0,1.0,0.0
17924580,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9990000128746032,0.7068142890930176,0.5680091381072998,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.929676115512848,0.5030316710472107,0.4772616326808929,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8535489439964294,0.3923281729221344,0.276153028011322,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8449937701225281,0.3801283240318298,0.3623572885990143,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.7236988544464111,0.2337671816349029,1.0662176609039309,284.9842224121094,284.95001220703125,302.0984802246094,293.5147399902344,299.3408203125,297.2381591796875,284.9945068359375,1.0,0.6169997453689575,0.6310895085334778,0.6310895085334778,1.0,1.0,-3.302316665649414,1.4269044399261477,1.875412344932556,0.681317925453186,0.9264476895332336,0.9264476895332336,0.0,166.886962890625,166.0,64205.1796875,0.0,2989.67529296875,1.0,278.8087158203125,282.9754638671875,296.4773254394531,300.54010009765625,293.1499938964844,293.1499938964844,278.8500061035156,36182.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369585514068604,1.0,0.0,0.0,3.658731460571289,3.658755779266357,8.932116770665743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9279.662109375,0.0,1544.2730712890625,1895.4371337890625,0.0,3744.753662109375,0.9096431732177734,1.0,0.0,3.0,1.0,0.0
17924640,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.7074506878852844,0.5668060183525085,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9315555691719056,0.5047740936279297,0.478728175163269,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8544334173202515,0.392926812171936,0.2764473557472229,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8459367752075195,0.380810022354126,0.3628572523593902,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7242525815963745,0.2339642792940139,1.0665818452835083,285.0225830078125,284.95001220703125,302.1153869628906,293.5194091796875,299.34765625,297.24127197265625,285.02154541015625,1.0,0.6170926094055176,0.6293960809707642,0.6293960809707642,1.0,1.0,-3.304020404815674,1.4261268377304075,1.877893567085266,0.6800673007965088,0.9745609164237976,0.9745609164237976,0.0,166.55020141601562,169.0,64367.0546875,0.0,2991.4609375,1.0,278.891357421875,283.0099792480469,296.4859619140625,300.6073608398437,293.1499938964844,293.1499938964844,278.54998779296875,32881.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332728385925292,1.0,0.0,0.0,3.736338615417481,3.736362934112549,9.315061788583988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10094.2001953125,0.0,1607.4747314453125,1895.4371337890625,0.0,3711.10302734375,0.9245280623435974,1.0,0.0,3.0,1.0,0.0
17924700,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9990000128746032,0.7074947953224182,0.5663012862205505,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9330328702926636,0.5062323212623596,0.4802564084529876,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8550306558609009,0.3932714760303497,0.2767944931983948,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8465986847877502,0.3812872171401977,0.3634231984615326,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7246017456054688,0.234056070446968,1.067288517951965,284.91326904296875,284.95001220703125,302.1326599121094,293.5249938964844,299.353271484375,297.241943359375,284.9013061523437,1.0,0.6175286173820496,0.6277027130126953,0.6277027130126953,1.0,1.0,-3.3071982860565186,1.4259909391403198,1.8812072277069087,0.6791886687278748,0.9135996103286744,0.9135996103286744,0.0,166.5160675048828,169.0,65368.97265625,0.0,2998.13037109375,1.0,278.7010498046875,282.8778686523437,296.55877685546875,300.92706298828125,293.1499938964844,293.1499938964844,278.54998779296875,34942.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940093755722046,1.0,0.0,0.0,3.767340898513794,3.7673659324646,9.470286386203952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9968.36328125,0.0,1659.5118408203125,1895.4371337890625,0.0,3773.29736328125,0.9293450713157654,1.0,0.0,3.0,1.0,0.0
17924760,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9990000128746032,0.7065219879150391,0.5672811269760132,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9332598447799684,0.50726318359375,0.4813889265060425,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8546239137649536,0.393203467130661,0.2768686711788177,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8463281393051147,0.3814198076725006,0.3636879920959472,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.724183201789856,0.2339153885841369,1.0671466588974,284.87890625,284.95001220703125,302.1502380371094,293.5314636230469,299.3567199707031,297.2384033203125,284.8818359375,1.0,0.618161678314209,0.6261535286903381,0.6261535286903381,1.0,1.0,-3.309976577758789,1.4257736206054688,1.8842030763626096,0.678346574306488,0.8672454357147217,0.8672454357147217,0.0,166.96542358398438,172.0,65083.0,0.0,3006.67724609375,1.0,278.622314453125,282.8497314453125,296.5594482421875,300.8636474609375,293.1499938964844,293.1499938964844,278.8500061035156,39425.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430908560752868,1.0,0.0,0.0,3.674924850463867,3.6749496459960938,9.011357064991898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9136.736328125,0.0,1586.8839111328125,1895.4371337890625,0.0,3800.511474609375,0.9113408923149108,1.0,0.0,3.0,1.0,0.0
17924820,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9990000128746032,0.7057929039001465,0.5688493251800537,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9330946803092957,0.5086247324943542,0.4824996292591095,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8539038300514221,0.3934275805950165,0.2769155502319336,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8457540273666382,0.3817889988422394,0.3639188408851623,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7234926819801331,0.2339023202657699,1.0668171644210815,284.9899597167969,284.95001220703125,302.1681823730469,293.538818359375,299.3619384765625,297.2376403808594,285.0005798339844,1.0,0.618965208530426,0.6246044039726257,0.6246044039726257,1.0,1.0,-3.3131327629089355,1.4257241487503052,1.8874086141586304,0.6775330305099487,0.9319040179252625,0.9319040179252625,0.0,167.62716674804688,172.0,64368.2109375,0.0,3017.26025390625,1.0,278.8088684082031,282.9755859375,296.500244140625,300.5667724609375,293.1499938964844,293.1499938964844,278.8500061035156,35964.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935806930065155,1.0,0.0,0.0,3.667663097381592,3.66768741607666,8.975779905995296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9303.732421875,0.0,1552.642333984375,1895.4371337890625,0.0,3734.250244140625,0.9114631414413452,1.0,0.0,3.0,1.0,0.0
17924880,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9990000128746032,0.7055624127388,0.5700371265411377,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9334815740585328,0.5103901028633118,0.4840238690376282,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8536551594734192,0.3940381109714508,0.2772451639175415,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8455955386161804,0.3824808895587921,0.3644644916057586,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.7231455445289612,0.2341034710407257,1.0673980712890625,285.0295104980469,284.95001220703125,302.1864013671875,293.5469970703125,299.3694763183594,297.2406921386719,285.02801513671875,1.0,0.6199894547462463,0.6230552792549133,0.6230552792549133,1.0,1.0,-3.318140983581543,1.4264991283416748,1.8916417360305784,0.6771134734153748,0.9831042289733888,0.9831042289733888,0.0,168.24147033691406,175.0,64590.015625,0.0,3031.6171875,1.0,278.8913269042969,283.0092163085937,296.5144958496094,300.6470947265625,293.1499938964844,293.1499938964844,278.54998779296875,32734.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932327926158905,1.0,0.0,0.0,3.751225709915161,3.7512500286102295,9.389439128426602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10136.0234375,0.0,1623.6231689453125,1895.4371337890625,0.0,3702.46044921875,0.9273164868354796,1.0,0.0,3.0,1.0,0.0
17924940,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9990000128746032,0.704667866230011,0.5715243816375732,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.9337106347084044,0.511860191822052,0.4855937063694,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.8533046245574951,0.3943886160850525,0.2776171863079071,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.845335066318512,0.3829613327980041,0.3650623261928558,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.7227302193641663,0.2341844737529754,1.0682125091552734,284.921875,284.95001220703125,302.20489501953125,293.5559997558594,299.37567138671875,297.24127197265625,284.9098205566406,1.0,0.6211843490600586,0.6215061545372009,0.6215061545372009,1.0,1.0,-3.3239634037017822,1.427613615989685,1.8963497877120967,0.6769060492515564,0.9259572625160216,0.9259572625160216,0.0,168.99697875976562,175.0,65722.1328125,0.0,3048.58642578125,1.0,278.7000732421875,282.8780517578125,296.5917358398437,300.97723388671875,293.1499938964844,293.1499938964844,278.54998779296875,34574.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394102096557616,1.0,0.0,0.0,3.78698992729187,3.787014961242676,9.569330359227024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10023.2021484375,0.0,1679.9210205078125,1895.4371337890625,0.0,3767.080810546875,0.933671534061432,1.0,0.0,3.0,1.0,0.0
17925000,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9990000128746032,0.7027020454406738,0.5741744637489319,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9328910708427428,0.5128699541091919,0.4867427349090576,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8521109819412231,0.3943008184432983,0.2777025699615478,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8442962765693665,0.3830737173557281,0.3653409779071808,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7216571569442749,0.2340091317892074,1.0680761337280271,284.8829345703125,284.95001220703125,302.22369384765625,293.56573486328125,299.3795471191406,297.2376708984375,284.8862609863281,1.0,0.6224312782287598,0.6199569702148438,0.6199569702148438,1.0,1.0,-3.328808546066284,1.428255558013916,1.9005531072616573,0.6764718890190125,0.8779374957084656,0.8779374957084656,0.0,170.10879516601562,163.0,65556.8515625,0.0,3065.493408203125,1.0,278.6221923828125,282.8453063964844,296.5960998535156,300.924072265625,293.1499938964844,293.1499938964844,278.8500061035156,38948.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427138566970824,1.0,0.0,0.0,3.7046477794647217,3.7046730518341056,9.15771579457214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9196.568359375,0.0,1617.2135009765625,1895.4371337890625,0.0,3797.092041015625,0.9179183840751648,1.0,0.0,3.0,1.0,0.0
17925060,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9990000128746032,0.7013084292411804,0.5725497007369995,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9346919655799866,0.514190137386322,0.4877853095531463,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.85289067029953,0.3944844901561737,0.2776995897293091,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8451772332191467,0.3834008574485779,0.3655029833316803,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7221402525901794,0.2339332550764084,1.0673339366912842,284.98907470703125,284.95001220703125,302.24273681640625,293.576171875,299.384765625,297.23699951171875,284.9992980957031,1.0,0.6216091513633728,0.6182975769042969,0.6182975769042969,1.0,1.0,-3.327425003051758,1.4259151220321655,1.9015098810195925,0.6746212840080261,0.939936637878418,0.939936637878418,0.0,169.50552368164062,163.0,64771.765625,0.0,3059.03515625,1.0,278.8100280761719,282.9667663574219,296.540283203125,300.633056640625,293.1499938964844,293.1499938964844,278.8500061035156,35874.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357203245162964,1.0,0.0,0.0,3.699911117553711,3.6999354362487793,9.134312222158768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9363.841796875,0.0,1588.454833984375,1895.4371337890625,0.0,3733.4599609375,0.9183972477912904,1.0,0.0,3.0,1.0,0.0
17925120,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9990000128746032,0.701297402381897,0.5674176216125488,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9389758706092834,0.5158995389938354,0.4891808927059173,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8556280136108398,0.3950410485267639,0.2779346704483032,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8479206562042236,0.384037047624588,0.3659190833568573,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7241446375846863,0.2340673506259918,1.0672200918197632,285.02166748046875,284.95001220703125,302.2619934082031,293.5873413085937,299.3919677734375,297.2398986816406,285.0196533203125,1.0,0.6199660897254944,0.61663818359375,0.61663818359375,1.0,1.0,-3.323581457138061,1.4224541187286377,1.901127338409424,0.6720271706581116,0.9852249026298524,0.9852249026298524,0.0,167.60267639160156,166.0,64863.12890625,0.0,3039.854736328125,1.0,278.8913879394531,282.9960327148437,296.55615234375,300.7119445800781,293.1499938964844,293.1499938964844,278.54998779296875,33017.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932320773601532,1.0,0.0,0.0,3.778930187225342,3.778954982757568,9.528641840006458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10186.8896484375,0.0,1658.288818359375,1895.4371337890625,0.0,3702.395263671875,0.9332767128944396,1.0,0.0,3.0,1.0,0.0
17925180,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9990000128746032,0.7013135552406311,0.5648722648620605,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.941668689250946,0.5173271298408508,0.4906493127346039,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8571882247924805,0.3953543305397033,0.2782342731952667,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8495166897773743,0.384477823972702,0.3664170205593109,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.7252247333526611,0.2341164499521255,1.0675508975982666,284.9126892089844,284.95001220703125,302.281494140625,293.59912109375,299.3979797363281,297.2403564453125,284.90057373046875,1.0,0.6197356581687927,0.6149787306785583,0.6149787306785583,1.0,1.0,-3.323629856109619,1.4207661151885986,1.90286386013031,0.6701319813728333,0.9243683218955994,0.9243683218955994,0.0,166.7384490966797,166.0,65880.7890625,0.0,3035.08056640625,1.0,278.6988220214844,282.8660583496094,296.6332397460937,301.0336303710937,293.1499938964844,293.1499938964844,278.54998779296875,34949.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390932321548462,1.0,0.0,0.0,3.805587768554688,3.805613040924072,9.663551736593945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10052.81640625,0.0,1705.0557861328125,1895.4371337890625,0.0,3764.1962890625,0.9380473494529724,1.0,0.0,3.0,1.0,0.0
17925240,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9990000128746032,0.700435996055603,0.5644640326499939,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9427123665809632,0.5183098912239075,0.4917259216308594,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8574272990226746,0.3952447772026062,0.2782700657844543,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8498702049255371,0.384565532207489,0.3666257560253143,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.7253028154373169,0.233939379453659,1.0671504735946655,284.87286376953125,284.95001220703125,302.3012084960937,293.61151123046875,299.4017028808594,297.2367553710937,284.87579345703125,1.0,0.61979079246521,0.6133193373680115,0.6133193373680115,1.0,1.0,-3.324246644973755,1.4192899465560913,1.904956698417664,0.6684815883636475,0.8725824356079102,0.8725824356079102,0.0,166.6260528564453,169.0,65565.8671875,0.0,3035.796630859375,1.0,278.62176513671875,282.83380126953125,296.6381530761719,300.9738464355469,293.1499938964844,293.1499938964844,278.8500061035156,39623.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941904842853546,1.0,0.0,0.0,3.715267181396485,3.715292453765869,9.210291977979068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9205.900390625,0.0,1634.5977783203125,1895.4371337890625,0.0,3789.7509765625,0.9199854731559752,1.0,0.0,3.0,1.0,0.0
17925300,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9990000128746032,0.6999022364616394,0.5648837685585022,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9432203769683838,0.5196578502655029,0.4927914440631866,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8572337031364441,0.3954522013664245,0.2782850265502929,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8498034477233887,0.3849119246006012,0.3668089210987091,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7250250577926636,0.2339084893465042,1.0666242837905884,284.9886169433594,284.95001220703125,302.32110595703125,293.62451171875,299.4072265625,297.2361145019531,284.9991760253906,1.0,0.6201179623603821,0.6116598844528198,0.6116598844528198,1.0,1.0,-3.325634002685547,1.4181487560272217,1.9074852466583248,0.6669190526008606,0.9392630457878112,0.9392630457878112,0.0,166.82034301757812,169.0,64819.19921875,0.0,3039.93701171875,1.0,278.8100891113281,282.96514892578125,296.5838623046875,300.6776733398437,293.1499938964844,293.1499938964844,278.8500061035156,36090.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93437260389328,1.0,0.0,0.0,3.7039713859558105,3.703995943069458,9.15437169624056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9379.4951171875,0.0,1594.7342529296875,1895.4371337890625,0.0,3721.154296875,0.9196495413780212,1.0,0.0,3.0,1.0,0.0
17925360,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9990000128746032,0.6998699307441711,0.5651073455810547,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9441640973091124,0.5214124917984009,0.4942919909954071,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8574331402778625,0.3960437476634979,0.278592973947525,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8500767946243286,0.3855810463428497,0.367320716381073,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.7250317335128784,0.2340972125530243,1.0670781135559082,285.0272216796875,284.95001220703125,302.3411560058594,293.6380310058594,299.4151916503906,297.2391662597656,285.0264587402344,1.0,0.620753824710846,0.6101544499397278,0.6101544499397278,1.0,1.0,-3.3292338848114014,1.4181454181671145,1.9110883474349976,0.6659646034240723,0.9881455302238464,0.9881455302238464,0.0,167.04359436035156,172.0,65002.24609375,0.0,3049.073974609375,1.0,278.8918151855469,282.9991760253906,296.6034240722656,300.7626953125,293.1499938964844,293.1499938964844,278.54998779296875,33108.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307475090026855,1.0,0.0,0.0,3.7835845947265625,3.783609390258789,9.552128403811366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10216.9775390625,0.0,1664.4989013671875,1895.4371337890625,0.0,3687.9912109375,0.9346257448196412,1.0,0.0,3.0,1.0,0.0
17925420,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9990000128746032,0.6992255449295044,0.5657740831375122,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.94486802816391,0.5228947997093201,0.4958544373512268,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.857465922832489,0.3964006900787353,0.2789542078971863,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.8501840829849243,0.3860602676868438,0.367898166179657,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.7249253988265991,0.2341849207878112,1.0678315162658691,284.9222106933594,284.95001220703125,302.36138916015625,293.65203857421875,299.4219970703125,297.2401123046875,284.91015625,1.0,0.6216317415237427,0.6086490154266357,0.6086490154266357,1.0,1.0,-3.333949089050293,1.4186294078826904,1.9153196811676023,0.665293276309967,0.9328533411026,0.9328533411026,0.0,167.4669952392578,172.0,66146.6328125,0.0,3061.80517578125,1.0,278.6983642578125,282.86968994140625,296.6851806640625,301.0970458984375,293.1499938964844,293.1499938964844,278.54998779296875,34714.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375391602516174,1.0,0.0,0.0,3.817272186279297,3.8172974586486816,9.722982667881297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10101.2236328125,0.0,1717.293701171875,1895.4371337890625,0.0,3750.04541015625,0.9406352043151855,1.0,0.0,3.0,1.0,0.0
17925480,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9990000128746032,0.6974982023239136,0.567748486995697,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9444478750228882,0.5239033102989197,0.4969978630542755,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8565695881843567,0.3963128328323364,0.2790347337722778,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8494282960891724,0.386166363954544,0.3681636750698089,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7241113781929016,0.2340175956487655,1.0676846504211426,284.8831787109375,284.95001220703125,302.3817443847656,293.6665344238281,299.4264221191406,297.23687744140625,284.8865966796875,1.0,0.6226227879524231,0.6071435809135437,0.6071435809135437,1.0,1.0,-3.337939977645874,1.4187599420547483,1.9191800355911253,0.6644680500030518,0.8848310112953186,0.8848310112953186,0.0,168.30125427246094,160.0,65990.4765625,0.0,3075.317626953125,1.0,278.62139892578125,282.83746337890625,296.694091796875,301.0472717285156,293.1499938964844,293.1499938964844,278.8500061035156,38903.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405516386032104,1.0,0.0,0.0,3.735472440719605,3.735497713088989,9.310743394053134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9266.3427734375,0.0,1652.5927734375,1895.4371337890625,0.0,3777.459716796875,0.9250459671020508,1.0,0.0,3.0,1.0,0.0
