time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925540,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9990000128746032,0.6963101625442505,0.5655530691146851,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9465627074241638,0.525226891040802,0.4980330467224121,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8576472997665405,0.396494448184967,0.2790252566337585,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8505994081497192,0.3864872455596924,0.3683119714260101,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7248260974884033,0.2339497953653335,1.0669426918029783,284.9898681640625,284.95001220703125,302.4022521972656,293.6814270019531,299.43218994140625,297.2364196777344,285.0002136230469,1.0,0.621591329574585,0.6056381464004517,0.6056381464004517,1.0,1.0,-3.335836887359619,1.4160982370376587,1.9197386503219604,0.6624084115028381,0.9471559524536132,0.9471559524536132,0.0,167.47830200195312,160.0,65181.44140625,0.0,3066.01123046875,1.0,278.8110046386719,282.96002197265625,296.64337158203125,300.760498046875,293.1499938964844,293.1499938964844,278.8500061035156,35936.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333671927452089,1.0,0.0,0.0,3.7302439212799072,3.730268716812134,9.284697171096924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9438.8115234375,0.0,1623.801025390625,1895.4371337890625,0.0,3711.9658203125,0.9251968264579772,1.0,0.0,3.0,1.0,0.0
17925600,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9990000128746032,0.6964923739433289,0.5599076151847839,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9510766267776488,0.5269564390182495,0.4994337260723114,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8607173562049866,0.3970592319965362,0.2792577445507049,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8536728024482727,0.3871272504329681,0.368720680475235,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7270591855049133,0.2340986132621765,1.066849708557129,285.0259704589844,284.95001220703125,302.4228515625,293.6967468261719,299.4398803710937,297.239501953125,285.0238952636719,1.0,0.6197764873504639,0.6041327118873596,0.6041327118873596,1.0,1.0,-3.331394910812378,1.4123879671096802,1.919006824493408,0.6596773862838745,0.9955695271492004,0.9955695271492004,0.0,165.39845275878906,178.0,65264.18359375,0.0,3044.46533203125,1.0,278.8914489746094,282.9925842285156,296.6638488769531,300.84375,293.1499938964844,293.1499938964844,278.54998779296875,33045.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298303723335266,1.0,0.0,0.0,3.8061037063598633,3.806128740310669,9.666172218203428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10274.1572265625,0.0,1690.822265625,1895.4371337890625,0.0,3679.5859375,0.939601719379425,1.0,0.0,3.0,1.0,0.0
17925660,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9990000128746032,0.6963844895362854,0.561581015586853,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.9511148929595948,0.5284154415130615,0.500981330871582,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.8602277636528015,0.3973971009254455,0.2796095311641693,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.853269636631012,0.387588620185852,0.3692851364612579,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.7265365123748779,0.2341805845499038,1.067549705505371,284.9185485839844,284.95001220703125,302.44354248046875,293.71240234375,299.4465026855469,297.2400207519531,284.906982421875,1.0,0.6215320825576782,0.6025895476341248,0.6025895476341248,1.0,1.0,-3.3371782302856445,1.4132755994796753,1.9239026308059688,0.6588461995124817,0.9371834993362428,0.9371834993362428,0.0,166.18325805664062,178.0,66388.5625,0.0,3061.62548828125,1.0,278.6971740722656,282.86297607421875,296.7452392578125,301.1736755371094,293.1499938964844,293.1499938964844,278.54998779296875,34817.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936498761177063,1.0,0.0,0.0,3.8355908393859854,3.835616588592529,9.816526471695397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10145.984375,0.0,1740.3209228515625,1895.4371337890625,0.0,3740.5615234375,0.9448634386062622,1.0,0.0,3.0,1.0,0.0
17925720,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9990000128746032,0.6945048570632935,0.5683866143226624,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9477282762527466,0.5294343829154968,0.5021814703941345,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8569568991661072,0.3973213136196136,0.2797346413135528,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8501943945884705,0.3877053260803222,0.3696108758449554,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7238710522651672,0.2340330183506012,1.0677434206008911,284.8857421875,284.95001220703125,302.4642944335937,293.7283630371094,299.4510498046875,297.2366943359375,284.8897399902344,1.0,0.6245434284210205,0.6010464429855347,0.6010464429855347,1.0,1.0,-3.347573757171631,1.416161060333252,1.931412696838379,0.6593193411827087,0.8930547833442688,0.8930547833442688,0.0,168.91400146484375,181.0,66346.6875,0.0,3100.093994140625,1.0,278.6208801269531,282.835205078125,296.7550048828125,301.1256103515625,293.1499938964844,293.1499938964844,278.8500061035156,38684.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393622279167176,1.0,0.0,0.0,3.757124185562134,3.7571496963500977,9.418991453458148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9319.9345703125,0.0,1676.321044921875,1895.4371337890625,0.0,3766.64404296875,0.930122971534729,1.0,0.0,3.0,1.0,0.0
17925780,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9990000128746032,0.6922657489776611,0.5735557079315186,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9453341364860536,0.530788242816925,0.5033338665962219,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8545047640800476,0.3975289165973663,0.2798111736774444,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8479178547859192,0.3880500197410583,0.3698737025260925,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7217897772789001,0.2339807003736496,1.0675514936447144,284.99542236328125,284.95001220703125,302.4851379394531,293.74462890625,299.4572448730469,297.2364807128906,285.0066223144531,1.0,0.6265196800231934,0.5995032787322998,0.5995032787322998,1.0,1.0,-3.355363607406616,1.4178173542022705,1.9375462532043457,0.6593780517578125,0.958785355091095,0.958785355091095,0.0,171.01463317871094,181.0,65665.2890625,0.0,3129.36669921875,1.0,278.81231689453125,282.9576416015625,296.7075500488281,300.8492736816406,293.1499938964844,293.1499938964844,278.8500061035156,35721.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323575496673584,1.0,0.0,0.0,3.759932518005371,3.7599575519561768,9.433077821086044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9511.9130859375,0.0,1656.8004150390625,1895.4371337890625,0.0,3702.73193359375,0.93147474527359,1.0,0.0,3.0,1.0,0.0
17925840,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9990000128746032,0.6904483437538147,0.5774386525154114,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.9440276622772216,0.5325579047203064,0.5048847794532776,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.85297030210495,0.3981262147426605,0.2801514565944671,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8464938402175903,0.3887193500995636,0.3704270720481872,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.7203700542449951,0.2341216951608657,1.0680609941482544,285.0445556640625,284.95001220703125,302.5060119628906,293.7611389160156,299.4656066894531,297.2400817871094,285.0439758300781,1.0,0.6285160779953003,0.5979601740837097,0.5979601740837097,1.0,1.0,-3.363583564758301,1.4196547269821167,1.9439289569854736,0.6594041585922241,1.0,1.0,0.0,172.70315551757812,184.0,65912.203125,0.0,3157.3720703125,1.0,278.8923034667969,283.0002136230469,296.7310485839844,300.9458312988281,293.1499938964844,293.1499938964844,278.54998779296875,33174.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292415976524352,1.0,0.0,0.0,3.835585832595825,3.83561110496521,9.81650032372272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10380.087890625,0.0,1727.39697265625,1895.4371337890625,0.0,3674.1875,0.9459382891654968,1.0,0.0,3.0,1.0,0.0
17925900,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.9990000128746032,0.6880698800086975,0.5810689926147461,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.942937970161438,0.5340694785118103,0.5065106153488159,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.851638674736023,0.3985120058059692,0.2805559933185577,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8452589511871338,0.3892146050930023,0.3710541427135467,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7190983891487122,0.2341562360525131,1.0687845945358276,284.9462585449219,284.95001220703125,302.5268859863281,293.77783203125,299.4725036621094,297.24127197265625,284.9336853027344,1.0,0.6304957866668701,0.5964170098304749,0.5964170098304749,1.0,1.0,-3.3720176219940186,1.4215497970581057,1.950467824935913,0.6595162153244019,0.9664527773857116,0.9664527773857116,0.0,174.32826232910156,184.0,67176.0390625,0.0,3185.61572265625,1.0,278.6957092285156,282.874755859375,296.8145446777344,301.2880249023437,293.1499938964844,293.1499938964844,278.54998779296875,34222.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936366617679596,1.0,0.0,0.0,3.871119260787964,3.871145009994507,9.999225767387545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10273.9921875,0.0,1779.263916015625,1895.4371337890625,0.0,3739.356201171875,0.9531026482582092,1.0,0.0,3.0,1.0,0.0
17925960,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9990000128746032,0.6846541166305542,0.5854628682136536,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.94107848405838,0.5350585579872131,0.5076982378959656,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8496875762939453,0.3984203934669494,0.2806748449802398,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8434572219848633,0.3893062770366668,0.371359258890152,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7173134088516235,0.2339045256376266,1.0685068368911743,284.89453125,284.95001220703125,302.5478210449219,293.7947082519531,299.475830078125,297.2369384765625,284.8968505859375,1.0,0.6323710083961487,0.5947098731994629,0.5947098731994629,1.0,1.0,-3.3789103031158447,1.4225341081619265,1.9563761949539185,0.6591024398803711,0.916360080242157,0.916360080242157,0.0,176.1611328125,187.0,67245.34375,0.0,3211.70751953125,1.0,278.6190185546875,282.8282470703125,296.82635498046875,301.2510986328125,293.1499938964844,293.1499938964844,278.25,37614.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939755916595459,1.0,0.0,0.0,3.816010236740112,3.8160362243652335,9.716555950944894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10695.330078125,0.0,1738.455810546875,1895.4371337890625,0.0,3770.225341796875,0.9429941177368164,1.0,0.0,3.0,1.0,0.0
17926020,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.9990000128746032,0.6811193227767944,0.590054988861084,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.9390036463737488,0.536099374294281,0.5087361931800842,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.847567617893219,0.3983619809150696,0.2806839942932129,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.8414979577064514,0.3894156813621521,0.3715333044528961,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.7153189778327942,0.2336184978485107,1.0676478147506714,284.8394775390625,284.95001220703125,302.5687255859375,293.81170654296875,299.4793701171875,297.23321533203125,284.83111572265625,1.0,0.6341464519500732,0.5930027961730957,0.5930027961730957,1.0,1.0,-3.3848695755004883,1.4230668544769287,1.96180272102356,0.6583763360977173,0.8589661717414856,0.8589661717414856,0.0,178.03005981445312,187.0,68031.875,0.0,3235.992431640625,1.0,278.40435791015625,282.74639892578125,296.85943603515625,301.4518127441406,293.1499938964844,293.1499938964844,278.25,39336.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452630877494812,1.0,0.0,0.0,3.764384031295776,3.7644097805023193,9.45542637964536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10452.623046875,0.0,1689.9344482421875,1895.4371337890625,0.0,3820.18994140625,0.9307822585105896,1.0,0.0,3.0,1.0,0.0
17926080,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.9990000128746032,0.6771531105041504,0.5947638154029846,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.9367932677268982,0.5369953513145447,0.5096637606620789,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.8453529477119446,0.3981696367263794,0.2806163728237152,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.8394470810890198,0.3894027769565582,0.3716113567352295,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.713161826133728,0.233214259147644,1.0663247108459473,284.84844970703125,284.95001220703125,302.589599609375,293.82879638671875,299.48211669921875,297.22821044921875,284.8543701171875,1.0,0.635826826095581,0.5912956595420837,0.5912956595420837,1.0,1.0,-3.3900716304779053,1.423234462738037,1.9668370485305784,0.6574317216873169,0.8235992789268494,0.8235992789268494,0.0,179.91822814941406,190.0,67176.71875,0.0,3258.743896484375,1.0,278.32489013671875,282.7591857910156,296.8466491699219,301.3306579589844,293.1499938964844,293.1499938964844,278.54998779296875,44160.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945871114730835,1.0,0.0,0.0,3.608031749725342,3.608056783676148,8.686283763381653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9499.3212890625,0.0,1547.3323974609375,1895.4371337890625,0.0,3825.690673828125,0.8967246413230896,1.0,0.0,3.0,1.0,0.0
17926140,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9990000128746032,0.6740829944610596,0.5989304184913635,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9350848197937012,0.5384727716445923,0.5108147263526917,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8435515761375427,0.3985002040863037,0.2806930840015411,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8377718925476074,0.3898205459117889,0.3718429803848266,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.711260974407196,0.2330565005540847,1.0652778148651123,284.99188232421875,284.95001220703125,302.6104431152344,293.845947265625,299.48785400390625,297.2284545898437,285.00067138671875,1.0,0.6374675035476685,0.5895885825157166,0.5895885825157166,1.0,1.0,-3.395575523376465,1.4235148429870603,1.9720605611801147,0.6564643383026123,0.9099056124687196,0.9099056124687196,0.0,181.63668823242188,190.0,66874.140625,0.0,3281.27197265625,1.0,278.50787353515625,282.9101257324219,296.7932434082031,301.0180969238281,293.1499938964844,293.1499938964844,278.54998779296875,36510.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368202686309814,1.0,0.0,0.0,3.609864473342896,3.6098880767822266,8.69510984102817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9738.2041015625,0.0,1492.747802734375,1895.4371337890625,0.0,3743.49267578125,0.8993963599205017,1.0,0.0,3.0,1.0,0.0
17926200,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9990000128746032,0.6715878844261169,0.6020116806030273,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9342917203903198,0.5402790307998657,0.5124428868293762,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8425005078315735,0.3991560637950897,0.281097799539566,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8367844820022583,0.3905134797096252,0.3724425137042999,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7099690437316895,0.2330986559391021,1.0653228759765625,285.0276794433594,284.95001220703125,302.6312561035156,293.8631286621094,299.4954833984375,297.2320251464844,285.0267639160156,1.0,0.6391551494598389,0.5878814458847046,0.5878814458847046,1.0,1.0,-3.4025003910064697,1.4243932962417605,1.97810697555542,0.6557905077934265,0.9579353332519532,0.9579353332519532,0.0,183.0941619873047,193.0,67143.2890625,0.0,3305.61376953125,1.0,278.59197998046875,282.9430847167969,296.8203125,301.11090087890625,293.1499938964844,293.1499938964844,278.25,32999.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932502031326294,1.0,0.0,0.0,3.6897239685058594,3.6897478103637695,9.084081966648228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10608.6884765625,0.0,1555.116455078125,1895.4371337890625,0.0,3704.0537109375,0.9139899015426636,1.0,0.0,3.0,1.0,0.0
17926260,296.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.9984920620918274,0.6686393022537231,0.6028939485549927,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.9326727986335754,0.5417263507843018,0.514067530632019,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.8408702611923218,0.39951291680336,0.2815220952033996,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.8352290391921997,0.3909600079059601,0.3730714619159698,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.7081583738327026,0.2330102771520614,1.065624117851257,284.9228210449219,284.95001220703125,302.6519775390625,293.8802795410156,299.5011901855469,297.23260498046875,284.9115600585937,1.0,0.6407234072685242,0.5862248539924622,0.5862248539924622,1.0,1.0,-3.407158374786377,1.4242721796035769,1.9828861951828003,0.6548111438751221,0.9022071957588196,0.9022071957588196,0.0,184.96710205078125,193.0,68215.8671875,0.0,3327.221435546875,1.0,278.4046325683594,282.8160705566406,296.9064636230469,301.454345703125,293.1499938964844,293.1499938964844,278.25,34960.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386730790138244,1.0,0.0,0.0,3.720951795578003,3.7209761142730713,9.2384976824178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10502.078125,0.0,1605.6209716796875,1895.4371337890625,0.0,3760.37255859375,0.9189167022705078,1.0,0.0,3.0,1.0,0.0
17926320,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9942800402641296,0.6654515862464905,0.6002258062362671,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9288652539253236,0.5426703691482544,0.5152482390403748,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8376176357269287,0.3994054198265075,0.2816589772701263,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8321167230606079,0.3910133242607116,0.3733820915222168,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7048482894897461,0.2326570451259613,1.0650681257247925,284.8878173828125,284.95001220703125,302.672607421875,293.8973693847656,299.5039367675781,297.2286376953125,284.8906555175781,1.0,0.6418648958206177,0.5845682621002197,0.5845682621002197,1.0,1.0,-3.4051029682159424,1.4211583137512207,1.983944535255432,0.6523165702819824,0.8579690456390381,0.8579690456390381,0.0,187.71710205078125,196.0,67834.78125,0.0,3338.6201171875,1.0,278.3251647949219,282.786865234375,296.91973876953125,301.4061584472656,293.1499938964844,293.1499938964844,278.54998779296875,39586.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412567019462584,1.0,0.0,0.0,3.628854513168335,3.6288788318634033,8.786833518570347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9616.509765625,0.0,1536.4510498046875,1895.4371337890625,0.0,3783.86572265625,0.9008341431617736,1.0,0.0,3.0,1.0,0.0
17926380,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.990578591823578,0.6633990406990051,0.5979675650596619,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9257945418357848,0.54395991563797,0.5163614749908447,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8348995447158813,0.3995848298072815,0.2817343771457672,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8295257091522217,0.3913026452064514,0.3736153244972229,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7019941210746765,0.2324465066194534,1.0641746520996094,284.9931335449219,284.95001220703125,302.6931457519531,293.91436767578125,299.50848388671875,297.2278137207031,285.00250244140625,1.0,0.6428422331809998,0.5829116702079773,0.5829116702079773,1.0,1.0,-3.4031624794006348,1.418107271194458,1.9850550889968872,0.6496002674102783,0.9216554760932922,0.9216554760932922,0.0,190.0372772216797,196.0,67138.7734375,0.0,3347.501708984375,1.0,278.5083923339844,282.90704345703125,296.8740539550781,301.1190795898437,293.1499938964844,293.1499938964844,278.54998779296875,35853.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339906573295592,1.0,0.0,0.0,3.625784158706665,3.625808000564575,8.771971238275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9788.7734375,0.0,1505.3077392578125,1895.4371337890625,0.0,3717.6650390625,0.9019621014595032,1.0,0.0,3.0,1.0,0.0
17926440,296.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9881592988967896,0.6621533632278442,0.5966475605964661,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9243534803390504,0.5456390976905823,0.5178576111793518,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8334012031555176,0.4001150727272033,0.2820543348789215,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8281002640724182,0.3918946385383606,0.3741222023963928,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7002736926078796,0.2324705123901367,1.0641326904296875,285.0253295898437,284.95001220703125,302.71356201171875,293.9312438964844,299.5152893066406,297.2308349609375,285.0227355957031,1.0,0.6438711881637573,0.5812550783157349,0.5812550783157349,1.0,1.0,-3.404311180114746,1.416397213935852,1.987914085388184,0.6475489139556885,0.9676198959350586,0.9676198959350586,0.0,191.6718139648437,199.0,67345.5078125,0.0,3359.67724609375,1.0,278.5923767089844,282.9361267089844,296.8974914550781,301.2085876464844,293.1499938964844,293.1499938964844,278.25,32710.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304504990577698,1.0,0.0,0.0,3.709614515304565,3.709638595581055,9.182286930808914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10668.5634765625,0.0,1575.4976806640625,1895.4371337890625,0.0,3685.26953125,0.917711615562439,1.0,0.0,3.0,1.0,0.0
17926500,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9858523607254028,0.6603359580039978,0.5953971743583679,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9231152534484864,0.5469918847084045,0.519371747970581,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8320605754852295,0.4003640115261078,0.282391756772995,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8268328905105591,0.3922609090805053,0.3746588826179504,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.6987553238868713,0.2323953360319137,1.0643908977508545,284.91571044921875,284.95001220703125,302.7338562011719,293.94793701171875,299.5202941894531,297.2310791015625,284.9042663574219,1.0,0.6449095010757446,0.5795984864234924,0.5795984864234924,1.0,1.0,-3.405994415283203,1.4148813486099243,1.9911130666732788,0.6457032561302185,0.9068580269813538,0.9068580269813538,0.0,193.2357177734375,199.0,68401.7578125,0.0,3372.678466796875,1.0,278.4036560058594,282.8070678710937,296.97930908203125,301.5443115234375,293.1499938964844,293.1499938964844,278.25,34885.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369564652442932,1.0,0.0,0.0,3.737938165664673,3.73796272277832,9.323039193986916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10546.88671875,0.0,1624.681640625,1895.4371337890625,0.0,3744.734375,0.9226675629615784,1.0,0.0,3.0,1.0,0.0
17926560,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9825212359428406,0.6578598618507385,0.5934788584709167,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9207711219787598,0.5479018688201904,0.5204634666442871,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8298811912536621,0.4002087116241455,0.2824530601501465,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8247689604759216,0.3922812938690185,0.3748871684074402,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.696483850479126,0.2320923060178756,1.0638399124145508,284.8830871582031,284.95001220703125,302.7539978027344,293.96441650390625,299.5229187011719,297.2271423339844,284.88580322265625,1.0,0.6457729935646057,0.5780916810035706,0.5780916810035706,1.0,1.0,-3.404692888259888,1.4122143983840942,1.992478370666504,0.6434118151664734,0.8628883957862854,0.8628883957862854,0.0,195.2332000732422,202.0,68061.234375,0.0,3381.280029296875,1.0,278.3240661621094,282.7802429199219,296.9892272949219,301.4893798828125,293.1499938964844,293.1499938964844,278.54998779296875,39330.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395780563354492,1.0,0.0,0.0,3.645997285842896,3.646021842956543,8.870047736309061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9658.7880859375,0.0,1553.6085205078125,1895.4371337890625,0.0,3768.607177734375,0.9049440026283264,1.0,0.0,3.0,1.0,0.0
17926620,296.8705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.979298174381256,0.6561111211776733,0.5916339755058289,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9186431765556335,0.5491665005683899,0.5215277075767517,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8278414607048035,0.4003501534461975,0.2824837863445282,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8228354454040527,0.3925431668758392,0.3750716745853424,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.6943169832229614,0.2319243252277374,1.0630637407302856,284.9883117675781,284.95001220703125,302.7739562988281,293.98065185546875,299.5273132324219,297.226318359375,284.998046875,1.0,0.6465498208999634,0.5765848755836487,0.5765848755836487,1.0,1.0,-3.403074264526367,1.409420609474182,1.9936535358428955,0.640923023223877,0.9243621230125428,0.9243621230125428,0.0,197.0933380126953,202.0,67311.375,0.0,3388.351806640625,1.0,278.50885009765625,282.9010009765625,296.94171142578125,301.1993713378906,293.1499938964844,293.1499938964844,278.54998779296875,35944.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323872327804564,1.0,0.0,0.0,3.640128374099731,3.6401522159576416,8.841515182211879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9826.8759765625,0.0,1521.7958984375,1895.4371337890625,0.0,3703.003173828125,0.9052191972732544,1.0,0.0,3.0,1.0,0.0
17926680,296.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.977225422859192,0.6550295948982239,0.5905070900917053,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9178403615951538,0.550849199295044,0.523002564907074,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8267987966537476,0.4008675217628479,0.2827770709991455,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8218554854393005,0.3931286334991455,0.3755504190921783,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.6930784583091736,0.231989786028862,1.0631489753723145,285.0225830078125,284.95001220703125,302.79376220703125,293.9966125488281,299.5340576171875,297.2295227050781,285.0205383300781,1.0,0.6474443674087524,0.5750780701637268,0.5750780701637268,1.0,1.0,-3.4045169353485107,1.4079569578170776,1.9965600967407229,0.6390543580055237,0.9705398678779602,0.9705398678779602,0.0,198.3971405029297,205.0,67526.0234375,0.0,3399.301513671875,1.0,278.5922546386719,282.9320678710937,296.9638977050781,301.2872314453125,293.1499938964844,293.1499938964844,278.25,32782.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289231896400452,1.0,0.0,0.0,3.721601247787476,3.721625328063965,9.241723546438152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10710.4208984375,0.0,1589.7532958984375,1895.4371337890625,0.0,3671.266845703125,0.9206531047821044,1.0,0.0,3.0,1.0,0.0
17926740,296.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9751249551773072,0.6533185839653015,0.5893650650978088,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9170807003974916,0.5522090196609497,0.5245120525360107,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8258001804351807,0.4011135995388031,0.2831020355224609,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8209199905395508,0.3934949040412903,0.3760744929313659,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.6919248700141907,0.2319499999284744,1.0635331869125366,284.9134826660156,284.95001220703125,302.8133544921875,294.01226806640625,299.5390014648437,297.22998046875,284.9020690917969,1.0,0.6483922600746155,0.5735712647438049,0.5735712647438049,1.0,1.0,-3.40644645690918,1.4066689014434814,1.9997775554656985,0.6373854875564575,0.909443199634552,0.909443199634552,0.0,199.72900390625,205.0,68575.4296875,0.0,3411.546875,1.0,278.40289306640625,282.8027648925781,297.044189453125,301.6221008300781,293.1499938964844,293.1499938964844,278.25,34925.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354562759399414,1.0,0.0,0.0,3.7502963542938232,3.75032114982605,9.384787631461222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10587.53515625,0.0,1639.3804931640625,1895.4371337890625,0.0,3731.0498046875,0.9254789352416992,1.0,0.0,3.0,1.0,0.0
17926800,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.971818208694458,0.6508886814117432,0.5875034332275391,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9151438474655152,0.5531020760536194,0.5255899429321289,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8238975405693054,0.4009400010108948,0.2831498980522156,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8191154599189758,0.3935009241104126,0.3762881755828857,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.6899502277374268,0.2316657602787017,1.0630712509155271,284.8785705566406,284.95001220703125,302.83270263671875,294.02752685546875,299.5411071777344,297.2259826660156,284.8815002441406,1.0,0.649192750453949,0.5720644593238831,0.5720644593238831,1.0,1.0,-3.4052700996398926,1.4039925336837769,2.001277446746826,0.6350674033164978,0.862097442150116,0.862097442150116,0.0,201.5772857666016,208.0,68191.921875,0.0,3419.5595703125,1.0,278.32427978515625,282.77410888671875,297.0525817871094,301.566162109375,293.1499938964844,293.1499938964844,278.54998779296875,39656.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381325840950012,1.0,0.0,0.0,3.65751314163208,3.657537937164306,8.926168675316148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9687.6865234375,0.0,1568.955078125,1895.4371337890625,0.0,3755.451416015625,0.9071386456489564,1.0,0.0,3.0,1.0,0.0
17926860,296.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9685984253883362,0.6492143869400024,0.5857105255126953,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.91335791349411,0.5543802976608276,0.526648759841919,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8220813274383545,0.4010891318321228,0.283174067735672,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8173883557319641,0.3937696516513824,0.3764649331569671,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6880282163619995,0.231522336602211,1.0623693466186523,284.9884338378906,284.95001220703125,302.85186767578125,294.0423889160156,299.545166015625,297.2253723144531,284.9980163574219,1.0,0.6499271988868713,0.5706053972244263,0.5706053972244263,1.0,1.0,-3.4037795066833496,1.401242733001709,2.0025367736816406,0.6325986385345459,0.9263898134231568,0.9263898134231568,0.0,203.3246307373047,208.0,67468.4375,0.0,3426.2578125,1.0,278.5092163085937,282.8990173339844,297.0036926269531,301.272705078125,293.1499938964844,293.1499938964844,278.54998779296875,35970.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309605360031128,1.0,0.0,0.0,3.65085244178772,3.65087628364563,8.893686640476517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9863.1884765625,0.0,1533.894287109375,1895.4371337890625,0.0,3689.9423828125,0.9076479077339172,1.0,0.0,3.0,1.0,0.0
17926920,296.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9665737152099608,0.6481850743293762,0.584636390209198,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.91278475522995,0.5560744404792786,0.5281327366828918,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8211997151374817,0.401612639427185,0.2834700644016266,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8165603280067444,0.3943609297275543,0.3769467175006866,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.6869695782661438,0.2316076755523681,1.0625382661819458,285.02197265625,284.95001220703125,302.8707580566406,294.0568542480469,299.5515441894531,297.2287902832031,285.0198974609375,1.0,0.6507975459098816,0.5691463351249695,0.5691463351249695,1.0,1.0,-3.4054043292999268,1.3998441696166992,2.0055601596832275,0.6307657957077026,0.9719862937927246,0.9719862937927246,0.0,204.5419464111328,211.0,67668.9609375,0.0,3437.14892578125,1.0,278.5921325683594,282.9294128417969,297.0247497558594,301.3598022460937,293.1499938964844,293.1499938964844,278.25,32872.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275742769241332,1.0,0.0,0.0,3.7316582202911377,3.731682538986206,9.2917389338254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10748.693359375,0.0,1602.00439453125,1895.4371337890625,0.0,3658.88671875,0.92280375957489,1.0,0.0,3.0,1.0,0.0
17926980,296.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9644823670387268,0.646526575088501,0.5835371613502502,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9122041463851928,0.5574389100074768,0.5296469926834106,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8203247785568237,0.4018625915050506,0.2837964296340942,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8157400488853455,0.3947306275367737,0.3774724006652832,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.6859589219093323,0.2315841019153595,1.062990427017212,284.91387939453125,284.95001220703125,302.8893737792969,294.07080078125,299.5560607910156,297.2293395996094,284.9024353027344,1.0,0.6517311930656433,0.5676872730255127,0.5676872730255127,1.0,1.0,-3.4074764251708984,1.3986037969589231,2.008872509002685,0.6291258335113525,0.9116525053977966,0.9116525053977966,0.0,205.8175048828125,211.0,68722.828125,0.0,3449.425048828125,1.0,278.40234375,282.8009948730469,297.1031188964844,301.69244384765625,293.1499938964844,293.1499938964844,278.25,34948.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341400861740112,1.0,0.0,0.0,3.759392023086548,3.7594168186187744,9.430364684703818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10623.5595703125,0.0,1650.2098388671875,1895.4371337890625,0.0,3719.0302734375,0.92756450176239,1.0,0.0,3.0,1.0,0.0
17927040,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9611214995384216,0.6441478133201599,0.5817211270332336,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.910492181777954,0.5583279132843018,0.5307230949401855,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8185499906539917,0.4016886353492737,0.2838444113731384,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8140472173690796,0.3947358429431915,0.3776857256889343,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.6841418743133545,0.2313125729560852,1.0625858306884766,284.87847900390625,284.95001220703125,302.90771484375,294.0842590332031,299.5576477050781,297.2254333496094,284.8813781738281,1.0,0.6525246500968933,0.5662282109260559,0.5662282109260559,1.0,1.0,-3.406421422958374,1.3959734439849854,2.0104479789733887,0.626841127872467,0.8640346527099609,0.8640346527099609,0.0,207.6269378662109,214.0,68341.9140625,0.0,3457.48583984375,1.0,278.3240051269531,282.7718811035156,297.10968017578125,301.6343688964844,293.1499938964844,293.1499938964844,278.54998779296875,39637.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936849057674408,1.0,0.0,0.0,3.6672868728637695,3.667311668395996,8.973937610790017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9718.9619140625,0.0,1579.8314208984375,1895.4371337890625,0.0,3743.755126953125,0.9093260169029236,1.0,0.0,3.0,1.0,0.0
17927100,296.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9578413963317872,0.6425120830535889,0.5799661874771118,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9088959097862244,0.559601902961731,0.5317761898040771,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8168293833732605,0.4018348157405853,0.2838662564754486,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8124006390571594,0.3950017988681793,0.3778592944145202,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.6823517084121704,0.2311782538890838,1.0619267225265503,284.988525390625,284.95001220703125,302.92578125,294.0971374511719,299.56109619140625,297.224853515625,284.9981384277344,1.0,0.6532555818557739,0.5647691488265991,0.5647691488265991,1.0,1.0,-3.405014514923096,1.393189787864685,2.0118248462677,0.6243349313735962,0.9283628463745116,0.9283628463745116,0.0,209.3514099121093,214.0,67602.671875,0.0,3464.23388671875,1.0,278.509521484375,282.8971862792969,297.05908203125,301.33843994140625,293.1499938964844,293.1499938964844,278.54998779296875,35993.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297522902488708,1.0,0.0,0.0,3.6599271297454834,3.6599512100219727,8.937955158216937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9894.3642578125,0.0,1544.192626953125,1895.4371337890625,0.0,3678.870361328125,0.9096861481666564,1.0,0.0,3.0,1.0,0.0
17927160,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9557603597640992,0.6414838433265686,0.5789051055908203,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9083907008171082,0.5612732768058777,0.5332463383674622,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8159822225570679,0.402337908744812,0.284153401851654,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8116006851196289,0.3955753147602081,0.3783307075500488,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.6813552379608154,0.2312607914209365,1.0621092319488523,285.02020263671875,284.95001220703125,302.9435119628906,294.1094665527344,299.5667724609375,297.2281188964844,285.0191650390625,1.0,0.6541211009025574,0.563342273235321,0.563342273235321,1.0,1.0,-3.4066321849823,1.391751050949097,2.014881134033203,0.622482180595398,0.9712321758270264,0.9712321758270264,0.0,210.56951904296875,217.0,67777.4296875,0.0,3475.13427734375,1.0,278.5926818847656,282.92694091796875,297.0781555175781,301.4233093261719,293.1499938964844,293.1499938964844,278.25,33115.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926518738269806,1.0,0.0,0.0,3.738841772079468,3.738866090774536,9.327547445536766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10777.4306640625,0.0,1612.1627197265625,1895.4371337890625,0.0,3649.19140625,0.9245310425758362,1.0,0.0,3.0,1.0,0.0
17927220,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9536452889442444,0.6398890614509583,0.577839195728302,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9078989028930664,0.5626422762870789,0.5347542762756348,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8151569962501526,0.4025933444499969,0.284475713968277,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8108230233192444,0.3959483802318573,0.3788506984710693,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.6804181337356567,0.2312463670969009,1.062574863433838,284.9142761230469,284.95001220703125,302.9609375,294.1211242675781,299.5707092285156,297.2287902832031,284.9028015136719,1.0,0.6550511717796326,0.5619153380393982,0.5619153380393982,1.0,1.0,-3.408740520477295,1.3904937505722046,2.01824688911438,0.6208253502845764,0.9125152826309204,0.9125152826309204,0.0,211.8347625732422,217.0,68837.6953125,0.0,3487.46435546875,1.0,278.4019775390625,282.79931640625,297.15386962890625,301.7531433105469,293.1499938964844,293.1499938964844,278.25,35018.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933098554611206,1.0,0.0,0.0,3.766780138015747,3.7668051719665527,9.467467521062644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10653.1357421875,0.0,1659.4384765625,1895.4371337890625,0.0,3709.509765625,0.9292760491371156,1.0,0.0,3.0,1.0,0.0
17927280,296.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9502599239349364,0.637567400932312,0.5760751962661743,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9063674211502076,0.5635257959365845,0.53582763671875,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8134580254554749,0.4024194180965423,0.2845245003700256,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8091912269592285,0.3959523439407348,0.3790635168552398,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.6787214875221252,0.2309828698635101,1.0622037649154663,284.8788146972656,284.95001220703125,302.9779968261719,294.13214111328125,299.5716552734375,297.2249450683594,284.8816833496094,1.0,0.655846357345581,0.5604884624481201,0.5604884624481201,1.0,1.0,-3.407785654067993,1.38788104057312,2.019904613494873,0.6185494065284729,0.8649951219558716,0.8649951219558716,0.0,213.6282653808593,220.0,68448.375,0.0,3495.659423828125,1.0,278.32379150390625,282.7702331542969,297.1579284667969,301.69171142578125,293.1499938964844,293.1499938964844,278.54998779296875,39680.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358382821083068,1.0,0.0,0.0,3.67423415184021,3.674258947372437,9.007970334096172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9742.892578125,0.0,1588.0201416015625,1895.4371337890625,0.0,3734.5361328125,0.9108926653862,1.0,0.0,3.0,1.0,0.0
17927340,296.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9469611048698424,0.635977566242218,0.5743651390075684,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9049334526062012,0.5647957921028137,0.5368752479553223,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8117931485176086,0.4025628566741943,0.2845447957515716,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8075874447822571,0.3962165117263794,0.3792349398136139,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.6770403385162354,0.2308558225631714,1.0615761280059814,284.9891357421875,284.95001220703125,302.9947204589844,294.1424560546875,299.5744323730469,297.2243957519531,284.99871826171875,1.0,0.6565804481506348,0.5590615272521973,0.5590615272521973,1.0,1.0,-3.4064595699310303,1.3851078748703003,2.0213518142700195,0.616047739982605,0.9296314716339112,0.9296314716339112,0.0,215.34375,220.0,67697.5703125,0.0,3502.533203125,1.0,278.5097351074219,282.8958740234375,297.10498046875,301.3924560546875,293.1499938964844,293.1499938964844,278.54998779296875,36021.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928811013698578,1.0,0.0,0.0,3.6663756370544434,3.6663997173309326,8.969478813014575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9918.1923828125,0.0,1551.6265869140625,1895.4371337890625,0.0,3670.23828125,0.9111488461494446,1.0,0.0,3.0,1.0,0.0
