time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927400,296.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.94491845369339,0.6350241303443909,0.5733603835105896,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9045330286026,0.5664864778518677,0.5383541584014893,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8110052347183228,0.4030838906764984,0.2848377525806427,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8068405389785767,0.3968043625354767,0.3797126710414886,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.6761326789855957,0.230954572558403,1.0618083477020264,285.02197265625,284.95001220703125,303.01104736328125,294.1520080566406,299.5794677734375,297.2278747558594,285.0198669433594,1.0,0.6574529409408569,0.5576346516609192,0.5576346516609192,1.0,1.0,-3.4082295894622803,1.383659601211548,2.0245699882507324,0.6141571402549744,0.9749483466148376,0.9749483466148376,0.0,216.54312133789065,223.0,67879.0859375,0.0,3513.70751953125,1.0,278.5921325683594,282.9254455566406,297.1215515136719,301.4749755859375,293.1499938964844,293.1499938964844,278.25,32969.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925612449645996,1.0,0.0,0.0,3.74648380279541,3.74650812149048,9.365716095999232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10807.1162109375,0.0,1619.9132080078125,1895.4371337890625,0.0,3640.860595703125,0.9260365962982178,1.0,0.0,3.0,1.0,0.0
17927460,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9428097009658812,0.6334540247917175,0.5723319053649902,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9041133522987366,0.5678374767303467,0.5398597121238708,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8102127313613892,0.4033284783363342,0.2851608991622925,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8060895204544067,0.3971670866012573,0.3802327513694763,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.6752619743347168,0.2309421002864837,1.0623111724853516,284.9140319824219,284.95001220703125,303.0269775390625,294.1607971191406,299.58258056640625,297.2284851074219,284.90252685546875,1.0,0.6583897471427917,0.5562214255332947,0.5562214255332947,1.0,1.0,-3.410426616668701,1.3823798894882202,2.0280468463897705,0.6124719977378845,0.9148283004760742,0.9148283004760742,0.0,217.8093414306641,223.0,68922.6953125,0.0,3526.28173828125,1.0,278.4015197753906,282.79705810546875,297.1944580078125,301.801513671875,293.1499938964844,293.1499938964844,278.25,34984.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323034286499025,1.0,0.0,0.0,3.773019790649414,3.77304482460022,9.498859867562714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10675.724609375,0.0,1666.5355224609375,1895.4371337890625,0.0,3702.236083984375,0.930677890777588,1.0,0.0,3.0,1.0,0.0
17927520,296.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9394103288650512,0.6311684250831604,0.5705977082252502,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9027095437049866,0.5686996579170227,0.5409154295921326,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8085277080535889,0.4031403362751007,0.2852020561695099,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8044654726982117,0.3971589803695678,0.3804359436035156,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.673647403717041,0.2306793630123138,1.0619491338729858,284.8775329589844,284.95001220703125,303.04248046875,294.1687316894531,299.5826721191406,297.2245178222656,284.8803100585937,1.0,0.6591874361038208,0.5548081994056702,0.5548081994056702,1.0,1.0,-3.409476518630981,1.3797181844711304,2.029758214950561,0.6101524829864502,0.8663701415061951,0.8663701415061951,0.0,219.6128692626953,226.0,68529.609375,0.0,3534.540283203125,1.0,278.3235778808594,282.7669677734375,297.1954650878906,301.73663330078125,293.1499938964844,293.1499938964844,278.54998779296875,39647.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351304769515992,1.0,0.0,0.0,3.681283712387085,3.68130874633789,9.042569786288368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9761.3837890625,0.0,1595.7783203125,1895.4371337890625,0.0,3728.075927734375,0.9124406576156616,1.0,0.0,3.0,1.0,0.0
17927580,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9361180663108826,0.629610002040863,0.5689170360565186,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9013845920562744,0.569952130317688,0.5419442653656006,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8068644404411316,0.4032675921916961,0.2852112948894501,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8028829097747803,0.3974115252494812,0.3805960714817047,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6720440983772278,0.2305523157119751,1.061324119567871,284.9879455566406,284.95001220703125,303.0575866699219,294.17584228515625,299.5845642089844,297.2239074707031,284.99755859375,1.0,0.6599219441413879,0.5533949732780457,0.5533949732780457,1.0,1.0,-3.40813946723938,1.3768903017044067,2.0312492847442627,0.6076022982597351,0.9305763840675354,0.9305763840675354,0.0,221.33741760253903,226.0,67756.1484375,0.0,3541.429931640625,1.0,278.50994873046875,282.8930053710937,297.139404296875,301.43316650390625,293.1499938964844,293.1499938964844,278.54998779296875,36057.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928212344646454,1.0,0.0,0.0,3.6721441745758057,3.672168254852295,8.997725444714888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9934.4443359375,0.0,1558.3740234375,1895.4371337890625,0.0,3664.74462890625,0.9124541282653807,1.0,0.0,3.0,1.0,0.0
17927640,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9340994954109192,0.6286906003952026,0.5679414868354797,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9010252952575684,0.5716319680213928,0.5434109568595886,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8060813546180725,0.4037795662879944,0.2854958474636078,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.80215984582901,0.3979912996292114,0.3810652196407318,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.671184241771698,0.2306515574455261,1.0615594387054443,285.0204772949219,284.95001220703125,303.0722351074219,294.1820373535156,299.5887451171875,297.2273254394531,285.0183410644531,1.0,0.6607939600944519,0.5519818067550659,0.5519818067550659,1.0,1.0,-3.4099128246307373,1.3753867149353027,2.0345263481140137,0.6056563258171082,0.9752582311630248,0.9752582311630248,0.0,222.5421142578125,229.0,67921.3984375,0.0,3552.669677734375,1.0,278.5921325683594,282.92218017578125,297.15264892578125,301.5118408203125,293.1499938964844,293.1499938964844,278.25,33034.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251243472099304,1.0,0.0,0.0,3.751630306243897,3.751654624938965,9.391464459440612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10822.671875,0.0,1626.397705078125,1895.4371337890625,0.0,3636.37158203125,0.92714661359787,1.0,0.0,3.0,1.0,0.0
17927700,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9320307970046996,0.6271635890007019,0.5669465065002441,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9006502032279968,0.5729700326919556,0.5449053049087524,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8052995800971985,0.4040181934833526,0.2858140468597412,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8014419674873352,0.3983463644981384,0.3815778791904449,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6703641414642334,0.2306399345397949,1.0620646476745603,284.912841796875,284.95001220703125,303.0864562988281,294.1872863769531,299.5909423828125,297.2279052734375,284.9013366699219,1.0,0.6617300510406494,0.5505685806274414,0.5505685806274414,1.0,1.0,-3.4121248722076416,1.3740360736846924,2.038088798522949,0.6038956046104431,0.9149077534675598,0.9149077534675598,0.0,223.81092834472656,229.0,68951.0859375,0.0,3565.325927734375,1.0,278.4012756347656,282.7941589355469,297.2218322753906,301.8336486816406,293.1499938964844,293.1499938964844,278.25,35042.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318932890892028,1.0,0.0,0.0,3.776796817779541,3.776821851730346,9.517886496723804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10686.8125,0.0,1671.4503173828125,1895.4371337890625,0.0,3698.482666015625,0.9315621256828308,1.0,0.0,3.0,1.0,0.0
17927760,296.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9287376999855042,0.6249528527259827,0.5652691721916199,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.899350106716156,0.5738324522972107,0.5459560751914978,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8036526441574097,0.4038338959217071,0.285855233669281,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7999049425125122,0.3983421921730041,0.3817799389362335,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.6688513159751892,0.2303872555494308,1.061726450920105,284.8785095214844,284.95001220703125,303.10015869140625,294.19158935546875,299.5902099609375,297.2240600585937,284.881103515625,1.0,0.6625303030014038,0.5491843819618225,0.5491843819618225,1.0,1.0,-3.411264419555664,1.3713865280151367,2.039877891540528,0.6015621423721313,0.8686113357543945,0.8686113357543945,0.0,225.60226440429688,232.0,68576.96875,0.0,3573.720458984375,1.0,278.3228759765625,282.76593017578125,297.2191772460937,301.76324462890625,293.1499938964844,293.1499938964844,278.54998779296875,39449.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347642660140992,1.0,0.0,0.0,3.684640884399414,3.68466591835022,9.059070862349472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9772.6748046875,0.0,1598.1033935546875,1895.4371337890625,0.0,3724.731689453125,0.9135340452194214,1.0,0.0,3.0,1.0,0.0
17927820,296.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9255454540252686,0.623420238494873,0.5636287927627563,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.898093581199646,0.5750642418861389,0.5469728708267212,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8020264506340027,0.403945118188858,0.2858589291572571,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7983911037445068,0.3985824882984161,0.38193479180336,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.6673348546028137,0.2302604764699936,1.061123013496399,284.9863586425781,284.95001220703125,303.1134033203125,294.1948547363281,299.5911560058594,297.22332763671875,284.99609375,1.0,0.6632676124572754,0.5478001236915588,0.5478001236915588,1.0,1.0,-3.4099745750427246,1.368556022644043,2.0414185523986816,0.5989978313446045,0.930561900138855,0.930561900138855,0.0,227.3275756835937,232.0,67752.5625,0.0,3580.715576171875,1.0,278.5099792480469,282.8900146484375,297.15948486328125,301.455810546875,293.1499938964844,293.1499938964844,278.54998779296875,36117.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927964985370636,1.0,0.0,0.0,3.67428994178772,3.674314260482788,9.008243750940892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9938.43359375,0.0,1561.2418212890625,1895.4371337890625,0.0,3662.474365234375,0.9129637479782104,1.0,0.0,3.0,1.0,0.0
17927880,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9235917329788208,0.6225326657295227,0.5626784563064575,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.897757351398468,0.5767315030097961,0.5484246015548706,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8012636303901672,0.404446005821228,0.286134272813797,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7976964712142944,0.3991539478302002,0.3823946416378021,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.6665177345275879,0.2303604930639267,1.06136155128479,285.0190124511719,284.95001220703125,303.1261291503906,294.1970520019531,299.59442138671875,297.2267150878906,285.01678466796875,1.0,0.6641391515731812,0.5464159250259399,0.5464159250259399,1.0,1.0,-3.4117419719696045,1.3670209646224976,2.0447211265563965,0.5970140099525452,0.974884033203125,0.974884033203125,0.0,228.5399627685547,235.0,67901.109375,0.0,3592.01220703125,1.0,278.5921325683594,282.91912841796875,297.1687316894531,301.52978515625,293.1499938964844,293.1499938964844,278.25,33076.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249852299690248,1.0,0.0,0.0,3.753409624099731,3.753434181213379,9.40037637064961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10825.3017578125,0.0,1628.7989501953125,1895.4371337890625,0.0,3635.09228515625,0.9275469779968262,1.0,0.0,3.0,1.0,0.0
17927940,296.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9216087460517884,0.6210454702377319,0.561714768409729,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8974114656448364,0.578053891658783,0.5499058961868286,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8005136847496033,0.404674768447876,0.2864453196525574,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7970125675201416,0.3995002508163452,0.3828994333744049,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.6657437682151794,0.2303495109081268,1.0618703365325928,284.91131591796875,284.95001220703125,303.1383361816406,294.1981506347656,299.5956726074219,297.22723388671875,284.8998107910156,1.0,0.6650741696357727,0.5450316667556763,0.5450316667556763,1.0,1.0,-3.4139621257781982,1.3656448125839231,2.0483171939849854,0.5952170491218567,0.9139712452888488,0.9139712452888488,0.0,229.8128204345703,235.0,68915.03125,0.0,3604.7431640625,1.0,278.4012145996094,282.79119873046875,297.23370361328125,301.8463134765625,293.1499938964844,293.1499938964844,278.25,35104.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318515062332152,1.0,0.0,0.0,3.7772915363311768,3.7773165702819824,9.520380217509228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10684.7939453125,0.0,1672.5169677734375,1895.4371337890625,0.0,3698.1005859375,0.9316998720169068,1.0,0.0,3.0,1.0,0.0
17928000,296.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9184466004371644,0.6188563704490662,0.5600618720054626,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8961536288261414,0.5788810849189758,0.5509307384490967,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.798911452293396,0.4044674932956695,0.286474198102951,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7955217361450195,0.3994747400283813,0.3830865621566772,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.66429603099823,0.2300904989242553,1.061520218849182,284.87481689453125,284.95001220703125,303.1499938964844,294.1981506347656,299.59381103515625,297.22320556640625,284.8775634765625,1.0,0.6658708453178406,0.5436474680900574,0.5436474680900574,1.0,1.0,-3.413052558898926,1.3629087209701538,2.050143957138061,0.5928004384040833,0.8646034002304077,0.8646034002304077,0.0,231.6165008544922,238.0,68473.171875,0.0,3613.087890625,1.0,278.323486328125,282.76123046875,297.22662353515625,301.7710266113281,293.1499938964844,293.1499938964844,278.54998779296875,39849.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934846818447113,1.0,0.0,0.0,3.6827332973480233,3.682758331298828,9.049692835105816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9760.4892578125,0.0,1598.95166015625,1895.4371337890625,0.0,3725.485595703125,0.9127349257469176,1.0,0.0,3.0,1.0,0.0
17928060,296.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9138129949569702,0.6162208318710327,0.55794358253479,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8934917449951172,0.5788987278938293,0.5513678193092346,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.7959213256835938,0.4033654928207397,0.2860520184040069,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.7926391959190369,0.3984789550304413,0.3826570212841034,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.6613938808441162,0.2286869585514068,1.058096170425415,284.9814453125,284.95001220703125,303.161376953125,294.1971435546875,299.58642578125,297.21063232421875,284.9901428222656,1.0,0.6662912964820862,0.5423094630241394,0.5423094630241394,1.0,1.0,-3.405906915664673,1.357558012008667,2.048348903656006,0.5892922878265381,0.925222635269165,0.925222635269165,0.0,234.2794647216797,238.0,67571.3828125,0.0,3611.49853515625,1.0,278.5099182128906,282.88482666015625,297.1622314453125,301.4544982910156,293.1499938964844,293.1499938964844,278.54998779296875,36293.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280742406845092,1.0,0.0,0.0,3.669600963592529,3.6696252822875977,8.985267072603165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9917.734375,0.0,1557.2913818359375,1895.4371337890625,0.0,3663.47705078125,0.9119101762771606,1.0,0.0,3.0,1.0,0.0
17928120,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9099400043487548,0.6145586967468262,0.5562600493431091,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8912487030029297,0.5796458721160889,0.5519245266914368,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7932829856872559,0.402964174747467,0.285668671131134,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7900435328483582,0.3980944752693176,0.382188081741333,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.6585499048233032,0.2277455031871795,1.0536102056503296,285.00457763671875,284.95001220703125,303.1726989746094,294.1953430175781,299.5834350585937,297.2053527832031,285.0024108886719,1.0,0.6665172576904297,0.5409714579582214,0.5409714579582214,1.0,1.0,-3.398122549057007,1.35196852684021,2.046154022216797,0.5853525400161743,0.9596468806266784,0.9596468806266784,0.0,236.58981323242188,241.0,67515.234375,0.0,3606.36279296875,1.0,278.59228515625,282.90966796875,297.1659240722656,301.51251220703125,293.1499938964844,293.1499938964844,278.25,33543.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249230027198792,1.0,0.0,0.0,3.7393879890441895,3.739412546157837,9.33027308747114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10765.7578125,0.0,1616.08154296875,1895.4371337890625,0.0,3634.51953125,0.9246034622192384,1.0,0.0,3.0,1.0,0.0
17928180,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9069551825523376,0.6125637888908386,0.5547628998756409,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8897492289543152,0.5802874565124512,0.5526946783065796,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7913814783096313,0.4025509059429168,0.2854720950126648,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7881656885147095,0.3977257907390594,0.3819455802440643,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6564037203788757,0.2269209325313568,1.050143122673035,284.8968200683594,284.95001220703125,303.1839599609375,294.1927795410156,299.5804748535156,297.2002258300781,284.8853454589844,1.0,0.6667503118515015,0.5396334528923035,0.5396334528923035,1.0,1.0,-3.392549991607666,1.3473000526428225,2.0452497005462646,0.5819371342658997,0.8938500285148621,0.8938500285148621,0.0,238.3863677978516,241.0,68288.15625,0.0,3603.516357421875,1.0,278.40252685546875,282.7850952148437,297.2247314453125,301.8079833984375,293.1499938964844,293.1499938964844,278.25,35889.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931297481060028,1.0,0.0,0.0,3.7488040924072266,3.748829126358032,9.377321248393856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10593.55078125,0.0,1645.050048828125,1895.4371337890625,0.0,3693.028564453125,0.9255422949790956,1.0,0.0,3.0,1.0,0.0
17928240,296.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.9036234021186828,0.6100468039512634,0.5527569651603699,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8879546523094177,0.58060622215271,0.5531800389289856,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.7892237305641174,0.4018878638744354,0.2851329147815704,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.7860686182975769,0.3971633315086365,0.3815615773200989,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6541656851768494,0.2260298430919647,1.0466365814208984,284.8634338378906,284.95001220703125,303.1951904296875,294.189453125,299.5759582519531,297.1926574707031,284.8669738769531,1.0,0.6668702960014343,0.5382954478263855,0.5382954478263855,1.0,1.0,-3.3856375217437744,1.3420459032058716,2.0435917377471924,0.5782908201217651,0.8420624732971191,0.8420624732971191,0.0,240.3067779541016,244.0,67522.2578125,0.0,3598.2001953125,1.0,278.32452392578125,282.761474609375,297.212646484375,301.7136535644531,293.1499938964844,293.1499938964844,278.54998779296875,41389.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336749911308287,1.0,0.0,0.0,3.629383802413941,3.629408597946167,8.78939715676097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9635.978515625,0.0,1550.4515380859375,1895.4371337890625,0.0,3714.77978515625,0.9008161425590516,1.0,0.0,3.0,1.0,0.0
17928300,296.8708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.900867521762848,0.6084014177322388,0.5509427785873413,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865891695022583,0.5814833045005798,0.5537846684455872,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.7874663472175598,0.4017000794410705,0.2848724126815796,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7843672037124634,0.3970150053501129,0.3812783062458038,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.6522961854934692,0.2254249602556228,1.0435582399368286,284.9817810058594,284.95001220703125,303.20635986328125,294.1854248046875,299.5746154785156,297.1903076171875,284.9904479980469,1.0,0.6669909954071045,0.5369574427604675,0.5369574427604675,1.0,1.0,-3.3798184394836426,1.3372617959976196,2.0425565242767334,0.5747272372245789,0.9099724292755128,0.9099724292755128,0.0,241.90249633789065,244.0,66743.8515625,0.0,3593.625244140625,1.0,278.5079040527344,282.89471435546875,297.14373779296875,301.3840637207031,293.1499938964844,293.1499938964844,278.54998779296875,36533.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261237382888794,1.0,0.0,0.0,3.614794969558716,3.614818811416626,8.718878916624817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9804.0693359375,0.0,1498.304443359375,1895.4371337890625,0.0,3645.56103515625,0.900111734867096,1.0,0.0,3.0,1.0,0.0
17928360,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8992388248443604,0.6073251962661743,0.549851655960083,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.886204719543457,0.5827933549880981,0.5549021363258362,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7866466641426086,0.4019074141979217,0.2849419116973877,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.783561110496521,0.3972225189208984,0.3813839852809906,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.6512137651443481,0.2251075208187103,1.041792869567871,285.0076599121094,284.95001220703125,303.2174987792969,294.1806945800781,299.57666015625,297.1924133300781,285.0063171386719,1.0,0.6673093438148499,0.5358433127403259,0.5358433127403259,1.0,1.0,-3.377930164337158,1.3344995975494385,2.04343056678772,0.5723133087158203,0.9455272555351256,0.9455272555351256,0.0,242.9163818359375,247.0,66767.1875,0.0,3595.016357421875,1.0,278.5927124023437,282.921142578125,297.14654541015625,301.4424133300781,293.1499938964844,293.1499938964844,278.25,33605.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226382970809937,1.0,0.0,0.0,3.688201427459717,3.688225269317627,9.076586025003052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10647.01171875,0.0,1557.98388671875,1895.4371337890625,0.0,3613.486083984375,0.913230299949646,1.0,0.0,3.0,1.0,0.0
17928420,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8976227641105652,0.605743944644928,0.5487611293792725,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8858616352081299,0.5838236808776855,0.5560779571533203,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7858915328979492,0.401905357837677,0.2850686907768249,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7828258872032166,0.397271454334259,0.3815755546092987,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.650259792804718,0.2247538119554519,1.040584683418274,284.9056091308594,284.95001220703125,303.22857666015625,294.1753234863281,299.5774230957031,297.1923522949219,284.8943176269531,1.0,0.6677427291870117,0.5347292423248291,0.5347292423248291,1.0,1.0,-3.376965284347534,1.3321305513381958,2.044834852218628,0.5702067017555237,0.8856189846992493,0.8856189846992493,0.0,243.97364807128903,247.0,67623.609375,0.0,3598.834716796875,1.0,278.4054870605469,282.7998352050781,297.2060241699219,301.7428894042969,293.1499938964844,293.1499938964844,278.25,35742.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290538430213928,1.0,0.0,0.0,3.702636957168579,3.702661275863648,9.14777615435014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10498.78515625,0.0,1590.5653076171875,1895.4371337890625,0.0,3672.465576171875,0.9151001572608948,1.0,0.0,3.0,1.0,0.0
17928480,296.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8951162099838257,0.6035150289535522,0.5470465421676636,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8847618699073792,0.5843998789787292,0.5568434596061707,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7844356894493103,0.401520699262619,0.2849524617195129,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7814357876777649,0.3969959616661072,0.3815010786056518,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.648815929889679,0.2242109924554824,1.0388121604919434,284.87420654296875,284.95001220703125,303.2396240234375,294.1693115234375,299.57550048828125,297.1881408691406,284.8780212402344,1.0,0.668102502822876,0.5336151123046875,0.5336151123046875,1.0,1.0,-3.3734688758850098,1.3286751508712769,2.0447938442230225,0.5676267743110657,0.8384106755256653,0.8384106755256653,0.0,245.53038024902344,250.0,66943.71875,0.0,3599.519775390625,1.0,278.325927734375,282.7763977050781,297.1939697265625,301.65496826171875,293.1499938964844,293.1499938964844,278.54998779296875,41067.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317361116409302,1.0,0.0,0.0,3.587197542190552,3.58722186088562,8.586256967646477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9564.970703125,0.0,1501.67529296875,1895.4371337890625,0.0,3697.044189453125,0.8915619254112244,1.0,0.0,3.0,1.0,0.0
17928540,296.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8927589058876038,0.6020437479019165,0.5454308986663818,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8837645053863525,0.5854344367980957,0.5576342344284058,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7830684185028076,0.4015088379383087,0.2848438918590545,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7801296710968018,0.3970323204994201,0.381430983543396,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.6474401354789734,0.2238526046276092,1.0370233058929443,284.9871826171875,284.95001220703125,303.2506103515625,294.16265869140625,299.5760192871094,297.1879577636719,284.9958190917969,1.0,0.6684618592262268,0.5325010418891907,0.5325010418891907,1.0,1.0,-3.370104551315308,1.3252832889556885,2.044821262359619,0.5649324059486389,0.9055951237678528,0.9055951237678528,0.0,247.00205993652344,250.0,66253.9140625,0.0,3600.036865234375,1.0,278.5067749023437,282.9023742675781,297.1237487792969,301.33221435546875,293.1499938964844,293.1499938964844,278.54998779296875,36229.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245325326919556,1.0,0.0,0.0,3.5809903144836426,3.5810136795043945,8.556567649975477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9735.2236328125,0.0,1459.4259033203125,1895.4371337890625,0.0,3630.927001953125,0.892319917678833,1.0,0.0,3.0,1.0,0.0
17928600,296.8850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8913072347640991,0.6011131405830383,0.5444751381874084,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.883533239364624,0.5868604779243469,0.5588741898536682,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7824292182922363,0.4018434584140777,0.2850142121315002,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7795093655586243,0.3973717987537384,0.3816801607608795,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6466356515884399,0.2237163335084915,1.0361918210983276,285.0169982910156,284.95001220703125,303.2615661621094,294.15545654296875,299.5789489746094,297.19158935546875,285.0149841308594,1.0,0.6689956784248352,0.5313869118690491,0.5313869118690491,1.0,1.0,-3.3699445724487305,1.3232362270355225,2.046708345413208,0.5628604888916016,0.9472413659095764,0.9472413659095764,0.0,248.0269317626953,253.0,66352.109375,0.0,3605.57373046875,1.0,278.59210205078125,282.9314270019531,297.1240234375,301.3893127441406,293.1499938964844,293.1499938964844,278.25,32950.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212557673454284,1.0,0.0,0.0,3.658287763595581,3.658311367034912,8.929949899538769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10582.46875,0.0,1519.53759765625,1895.4371337890625,0.0,3600.742919921875,0.9068956971168518,1.0,0.0,3.0,1.0,0.0
17928660,296.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8897570967674255,0.5995938777923584,0.543476402759552,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8832294344902039,0.587927520275116,0.5601226687431335,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7817448377609253,0.4019016325473785,0.2852070927619934,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7788480520248413,0.397484540939331,0.3819652199745178,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.6458423137664795,0.223479613661766,1.0356595516204834,284.9073486328125,284.95001220703125,303.2724914550781,294.1476745605469,299.5797119140625,297.1921691894531,284.89605712890625,1.0,0.6696159839630127,0.5301957130432129,0.5301957130432129,1.0,1.0,-3.3701839447021484,1.3212028741836548,2.048980951309204,0.560836911201477,0.8833913207054138,0.8833913207054138,0.0,249.17068481445312,253.0,67210.796875,0.0,3612.7314453125,1.0,278.4068908691406,282.8031921386719,297.181884765625,301.69195556640625,293.1499938964844,293.1499938964844,278.25,35464.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280633330345154,1.0,0.0,0.0,3.678640127182007,3.678664207458496,9.029587317854748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10436.7099609375,0.0,1561.225830078125,1895.4371337890625,0.0,3663.376953125,0.9094948172569276,1.0,0.0,3.0,1.0,0.0
17928720,296.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8872748017311096,0.5974271297454834,0.5418186187744141,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8821191191673279,0.588519275188446,0.5609136819839478,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.780312180519104,0.4015594720840454,0.2851277589797973,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.777481734752655,0.397247850894928,0.3819408714771271,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6445035934448242,0.2230197340250015,1.0343458652496338,284.8771667480469,284.95001220703125,303.2833251953125,294.139404296875,299.5775756835937,297.1883239746094,284.8822021484375,1.0,0.6701273322105408,0.5290045142173767,0.5290045142173767,1.0,1.0,-3.367443561553955,1.3178893327713013,2.0495541095733643,0.5582351684570312,0.8375853896141052,0.8375853896141052,0.0,250.848388671875,256.0,66594.5234375,0.0,3615.88427734375,1.0,278.3267517089844,282.7818298339844,297.1672058105469,301.6018981933594,293.1499938964844,293.1499938964844,278.54998779296875,40753.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310590028762816,1.0,0.0,0.0,3.56268048286438,3.562704563140869,8.469290833090781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9513.7529296875,0.0,1472.890380859375,1895.4371337890625,0.0,3690.84423828125,0.8866809606552124,1.0,0.0,3.0,1.0,0.0
17928780,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8849400281906128,0.5960004925727844,0.5402587056159973,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8811028599739075,0.5895571112632751,0.5617199540138245,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7789589166641235,0.4015779793262481,0.2850490212440491,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7761856913566589,0.3973055779933929,0.3819047808647156,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.6432042717933655,0.2227189987897873,1.0328943729400637,284.9845886230469,284.95001220703125,303.29412841796875,294.1305847167969,299.5777893066406,297.1883544921875,284.99346923828125,1.0,0.670611560344696,0.5278133153915405,0.5278133153915405,1.0,1.0,-3.36464786529541,1.3145581483840942,2.0500895977020264,0.5554777979850769,0.9011126756668092,0.9011126756668092,0.0,252.43356323242188,256.0,65873.7265625,0.0,3618.380126953125,1.0,278.5062255859375,282.9008483886719,297.0942687988281,301.28057861328125,293.1499938964844,293.1499938964844,278.54998779296875,36192.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924088180065155,1.0,0.0,0.0,3.560725212097168,3.560748338699341,8.459996934107039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9678.2294921875,0.0,1437.50341796875,1895.4371337890625,0.0,3626.837890625,0.8876450061798096,1.0,0.0,3.0,1.0,0.0
17928840,296.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8834695816040039,0.5951071381568909,0.5393373370170593,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8808162212371826,0.5909793972969055,0.5629603266716003,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7782977223396301,0.4019364714622497,0.2852389216423034,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7755367159843445,0.3976553976535797,0.3821702897548675,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.6424262523651123,0.2226218730211258,1.03229022026062,285.0148620605469,284.95001220703125,303.3049011230469,294.1213073730469,299.5802917480469,297.1920471191406,285.0132141113281,1.0,0.6712425947189331,0.5266221165657043,0.5266221165657043,1.0,1.0,-3.364846706390381,1.312475085258484,2.0523715019226074,0.553290605545044,0.9424366354942322,0.9424366354942322,0.0,253.5706787109375,259.0,66012.09375,0.0,3625.404296875,1.0,278.5921630859375,282.9303894042969,297.091552734375,301.3338317871094,293.1499938964844,293.1499938964844,278.25,32873.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209291338920592,1.0,0.0,0.0,3.638764142990112,3.638787269592285,8.834888376441086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10519.396484375,0.0,1497.3792724609375,1895.4371337890625,0.0,3597.73046875,0.902535915374756,1.0,0.0,3.0,1.0,0.0
17928900,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.881926417350769,0.5936384797096252,0.5383802056312561,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8804758787155151,0.5920410752296448,0.5642076730728149,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7776091694831848,0.4020215272903442,0.2854515612125397,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.774861216545105,0.3977765142917633,0.3824670910835266,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.6416613459587097,0.2224166393280029,1.0319292545318604,284.9058532714844,284.95001220703125,303.31561279296875,294.1116027832031,299.58087158203125,297.1927185058594,284.8946533203125,1.0,0.6719408631324768,0.5254308581352234,0.5254308581352234,1.0,1.0,-3.3653783798217773,1.3105056285858154,2.054872751235962,0.5512632727622986,0.8784140348434448,0.8784140348434448,0.0,254.80419921875,259.0,66824.21875,0.0,3633.76416015625,1.0,278.4081115722656,282.802734375,297.1471862792969,301.6333923339844,293.1499938964844,293.1499938964844,278.25,35484.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278548955917358,1.0,0.0,0.0,3.658912420272827,3.658936262130737,8.932998980526463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10375.2255859375,0.0,1539.23779296875,1895.4371337890625,0.0,3661.46337890625,0.9050316214561462,1.0,0.0,3.0,1.0,0.0
17928960,296.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.879531741142273,0.5915659666061401,0.5367936491966248,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8793933391571045,0.5926500558853149,0.5650079846382141,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7762348651885986,0.4017298817634582,0.2854016125202179,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7735387086868286,0.3975647389888763,0.3824613690376282,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.6403965353965759,0.2219953685998916,1.0307819843292236,284.8799133300781,284.95001220703125,303.3262939453125,294.1014404296875,299.5787353515625,297.1891174316406,284.8848876953125,1.0,0.6725206971168518,0.5242626667022705,0.5242626667022705,1.0,1.0,-3.362992763519287,1.307336926460266,2.0556557178497314,0.5487204194068909,0.8365200757980347,0.8365200757980347,0.0,256.53350830078125,262.0,66249.3828125,0.0,3638.031494140625,1.0,278.3265991210937,282.7850036621094,297.1305847167969,301.5401306152344,293.1499938964844,293.1499938964844,278.54998779296875,40466.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930920958518982,1.0,0.0,0.0,3.542343139648437,3.542366743087769,8.372873594453267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9465.83984375,0.0,1449.09521484375,1895.4371337890625,0.0,3689.579833984375,0.8826388120651245,1.0,0.0,3.0,1.0,0.0
17929020,296.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8772720694541931,0.5901747345924377,0.5352891087532043,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8783960342407227,0.5936744809150696,0.5658155679702759,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7749335765838623,0.401774525642395,0.2853497266769409,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7722788453102112,0.3976242840290069,0.382438451051712,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.6391617655754089,0.2217167764902115,1.0294736623764038,284.9824523925781,284.95001220703125,303.3369140625,294.0909118652344,299.57879638671875,297.1891174316406,284.9916076660156,1.0,0.6730635166168213,0.5230944156646729,0.5230944156646729,1.0,1.0,-3.360485792160034,1.3041250705718994,2.0563607215881348,0.5460199117660522,0.8964378237724304,0.8964378237724304,0.0,258.169677734375,262.0,65492.63671875,0.0,3641.48095703125,1.0,278.50555419921875,282.8993225097656,297.0555419921875,301.2188720703125,293.1499938964844,293.1499938964844,278.54998779296875,36232.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924031376838684,1.0,0.0,0.0,3.540255069732666,3.54027795791626,8.363005576939031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9618.9599609375,0.0,1416.15087890625,1895.4371337890625,0.0,3626.31494140625,0.8830917477607727,1.0,0.0,3.0,1.0,0.0
17929080,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8758338093757629,0.5893229842185974,0.5344011783599854,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8780955076217651,0.5950894355773926,0.5670468807220459,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7742923498153687,0.4021642804145813,0.2855599522590637,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7716336250305176,0.3979776799678802,0.382707267999649,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.638413667678833,0.2216383516788482,1.0289655923843384,285.01373291015625,284.95001220703125,303.3475036621094,294.0800170898437,299.5811767578125,297.1928405761719,285.0118713378906,1.0,0.6737393736839294,0.5219261646270752,0.5219261646270752,1.0,1.0,-3.360857963562012,1.302107334136963,2.058750629425049,0.5438558459281921,0.9380477070808412,0.9380477070808412,0.0,259.3592529296875,265.0,65642.015625,0.0,3649.21142578125,1.0,278.5921630859375,282.9294738769531,297.05059814453125,301.2691345214844,293.1499938964844,293.1499938964844,278.25,32790.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920871913433075,1.0,0.0,0.0,3.619684219360352,3.619707345962525,8.742480304135825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10455.8955078125,0.0,1475.8857421875,1895.4371337890625,0.0,3597.202880859375,0.8982868194580078,1.0,0.0,3.0,1.0,0.0
17929140,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8743403553962708,0.5878995060920715,0.5334830284118652,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.877754807472229,0.5961384177207947,0.5682859420776367,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7736371755599976,0.4022806286811828,0.2857950925827026,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7709733247756958,0.3981000185012817,0.3830074965953827,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.6376842260360718,0.2214491516351699,1.028687596321106,284.9046630859375,284.95001220703125,303.3580322265625,294.0687561035156,299.58160400390625,297.1934509277344,284.8935852050781,1.0,0.6744747757911682,0.5207579731941223,0.5207579731941223,1.0,1.0,-3.361557722091675,1.3002007007598877,2.061357021331787,0.5418505668640137,0.873384952545166,0.873384952545166,0.0,260.6318054199219,265.0,66433.1953125,0.0,3658.18994140625,1.0,278.4093322753906,282.80224609375,297.1049194335937,301.56646728515625,293.1499938964844,293.1499938964844,278.25,35525.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278640747070312,1.0,0.0,0.0,3.638891696929932,3.638915538787842,8.835508538140857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10311.37890625,0.0,1517.309326171875,1895.4371337890625,0.0,3661.547607421875,0.9005297422409058,1.0,0.0,3.0,1.0,0.0
17929200,296.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8720204830169678,0.5858578085899353,0.5319289565086365,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8766875267028809,0.5967184901237488,0.5690657496452332,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7723140120506287,0.4020112752914428,0.2857636213302612,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.769682765007019,0.3978792726993561,0.3829982578754425,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6364696621894836,0.2210375368595123,1.027602195739746,284.8760986328125,284.95001220703125,303.3685302734375,294.0572204589844,299.5791931152344,297.1897277832031,284.88092041015625,1.0,0.675084114074707,0.5195897221565247,0.5195897221565247,1.0,1.0,-3.359278917312622,1.2970362901687622,2.0622427463531494,0.5392861366271973,0.828208863735199,0.828208863735199,0.0,262.3981018066406,268.0,65757.9296875,0.0,3662.8994140625,1.0,278.32781982421875,282.7814636230469,297.0869445800781,301.4735412597656,293.1499938964844,293.1499938964844,278.54998779296875,41023.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310432076454164,1.0,0.0,0.0,3.519125699996948,3.51914930343628,8.263477297987265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9397.5810546875,0.0,1428.6173095703125,1895.4371337890625,0.0,3690.699951171875,0.8767970204353333,1.0,0.0,3.0,1.0,0.0
