time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929260,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8698668479919434,0.5845480561256409,0.5304780006408691,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8757331967353821,0.5977559685707092,0.5698676705360413,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.771090030670166,0.4021125435829162,0.2857400774955749,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7684779763221741,0.397956907749176,0.3829806447029114,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.6352997422218323,0.2207829654216766,1.0263702869415283,284.9837951660156,284.95001220703125,303.37896728515625,294.0453796386719,299.57928466796875,297.18994140625,284.9923095703125,1.0,0.6756550669670105,0.518467128276825,0.518467128276825,1.0,1.0,-3.356961488723755,1.293942093849182,2.0630195140838623,0.536651074886322,0.8921312689781189,0.8921312689781189,0.0,264.0451965332031,268.0,65111.23828125,0.0,3666.83837890625,1.0,278.5046691894531,282.8999938964844,297.0098876953125,301.14898681640625,293.1499938964844,293.1499938964844,278.54998779296875,36136.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241005182266236,1.0,0.0,0.0,3.519059896469116,3.51908278465271,8.263169206657039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9561.025390625,0.0,1393.293701171875,1895.4371337890625,0.0,3626.951416015625,0.8783596754074097,1.0,0.0,3.0,1.0,0.0
17929320,296.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.868514358997345,0.583739697933197,0.5296449065208435,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8754649758338928,0.5991643667221069,0.5711025595664978,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7705159783363342,0.4025447070598602,0.285984992980957,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7678762078285217,0.3983152210712433,0.3832606375217438,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.6346040964126587,0.2207206785678863,1.0259535312652588,285.0128479003906,284.95001220703125,303.38934326171875,294.0332946777344,299.5816650390625,297.19366455078125,285.0111694335937,1.0,0.6763594746589661,0.5173444747924805,0.5173444747924805,1.0,1.0,-3.3575692176818848,1.2920604944229126,2.0655088424682617,0.5345697999000549,0.9320148229599,0.9320148229599,0.0,265.2408752441406,271.0,65252.82421875,0.0,3675.16064453125,1.0,278.59210205078125,282.9289245605469,297.0038146972656,301.19757080078125,293.1499938964844,293.1499938964844,278.25,32796.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209344983100892,1.0,0.0,0.0,3.598188161849976,3.5982110500335693,8.638951385364635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10385.654296875,0.0,1452.65966796875,1895.4371337890625,0.0,3597.77978515625,0.8934682011604309,1.0,0.0,3.0,1.0,0.0
17929380,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8670951724052429,0.5823700428009033,0.5287690162658691,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8751456141471863,0.6002069115638733,0.5723352432250977,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7699188590049744,0.4027071893215179,0.2862505912780761,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7672501802444458,0.3984439373016357,0.3835659325122833,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6339185237884521,0.2205481976270675,1.0257480144500732,284.90533447265625,284.95001220703125,303.3996887207031,294.0209655761719,299.5820617675781,297.1943359375,284.8943176269531,1.0,0.6771191358566284,0.5162218809127808,0.5162218809127808,1.0,1.0,-3.358442068099976,1.2902647256851196,2.068177461624145,0.5326322913169861,0.868349552154541,0.868349552154541,0.0,266.525634765625,271.0,66029.75,0.0,3684.619140625,1.0,278.4106750488281,282.80328369140625,297.0572509765625,301.4927978515625,293.1499938964844,293.1499938964844,278.25,35551.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92794269323349,1.0,0.0,0.0,3.617119073867798,3.617142677307129,8.730094123166054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10245.15625,0.0,1493.5693359375,1895.4371337890625,0.0,3662.26953125,0.895647406578064,1.0,0.0,3.0,1.0,0.0
17929440,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8648890256881714,0.5803906917572021,0.5272659063339233,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8741266131401062,0.6007807850837708,0.5731077194213867,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.768682062625885,0.4024883806705475,0.2862520217895508,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7660207152366638,0.3982314467430115,0.3835628926753998,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.6327690482139587,0.2201554179191589,1.02474045753479,284.8780517578125,284.95001220703125,303.4100036621094,294.0084533691406,299.57958984375,297.1906433105469,284.8828125,1.0,0.677752673625946,0.515099287033081,0.515099287033081,1.0,1.0,-3.356356382369995,1.2872265577316284,2.069129705429077,0.530146062374115,0.8243404626846313,0.8243404626846313,0.0,268.2968444824219,274.0,65335.44921875,0.0,3689.793701171875,1.0,278.32879638671875,282.7834777832031,297.03839111328125,301.39910888671875,293.1499938964844,293.1499938964844,278.54998779296875,41065.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311636686325072,1.0,0.0,0.0,3.4956841468811035,3.4957075119018555,8.15375528873119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9338.4462890625,0.0,1404.467529296875,1895.4371337890625,0.0,3691.802734375,0.871662974357605,1.0,0.0,3.0,1.0,0.0
17929500,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8628507852554321,0.5791357755661011,0.5258698463439941,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8732239007949829,0.6018154621124268,0.5739071369171143,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7675484418869019,0.4026431441307068,0.2862655818462372,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7648793458938599,0.3983181715011596,0.383554458618164,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.6316644549369812,0.2199196815490722,1.023595094680786,284.9841003417969,284.95001220703125,303.4202575683594,293.99578857421875,299.5795593261719,297.19091796875,284.99249267578125,1.0,0.6783486008644104,0.5139766931533813,0.5139766931533813,1.0,1.0,-3.354261875152588,1.28419029712677,2.0700714588165283,0.527515172958374,0.887734591960907,0.887734591960907,0.0,269.9432373046875,274.0,64725.0625,0.0,3694.237548828125,1.0,278.50396728515625,282.89990234375,296.9604187011719,301.0751953125,293.1499938964844,293.1499938964844,278.54998779296875,36094.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242314100265504,1.0,0.0,0.0,3.497692346572876,3.49771499633789,8.163126494764583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9500.654296875,0.0,1370.9063720703125,1895.4371337890625,0.0,3628.156005859375,0.8735657334327698,1.0,0.0,3.0,1.0,0.0
17929560,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.861545979976654,0.5783256888389587,0.5250569581985474,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8729552030563354,0.6031845211982727,0.5751214027404785,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7670154571533203,0.4030994772911072,0.2865371704101562,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7642930150032043,0.3986590504646301,0.3838304579257965,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.6309950947761536,0.2198588401079177,1.0232268571853638,285.0072631835937,284.95001220703125,303.4304504394531,293.9829406738281,299.5816955566406,297.19439697265625,285.0054016113281,1.0,0.6790711283683777,0.5128858685493469,0.5128858685493469,1.0,1.0,-3.354954957962036,1.2823553085327148,2.0725996494293213,0.5254639983177185,0.9219231605529784,0.9219231605529784,0.0,271.1625366210937,277.0,64803.8046875,0.0,3702.897705078125,1.0,278.5926208496094,282.9233093261719,296.9535522460937,301.1245422363281,293.1499938964844,293.1499938964844,278.25,33133.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921134889125824,1.0,0.0,0.0,3.57937240600586,3.579395055770874,8.548837513444596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10311.818359375,0.0,1434.96826171875,1895.4371337890625,0.0,3599.628173828125,0.8885012269020081,1.0,0.0,3.0,1.0,0.0
17929620,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8601858019828796,0.5770184993743896,0.5242065191268921,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8726426362991333,0.6042235493659973,0.5763328075408936,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7664655447006226,0.4033170938491821,0.286829262971878,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7636874914169312,0.3987948596477508,0.3841296434402466,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.630336344242096,0.2197005599737167,1.0230510234832764,284.9075012207031,284.95001220703125,303.44061279296875,293.9700012207031,299.5820617675781,297.19512939453125,284.8963928222656,1.0,0.6798436641693115,0.5117951035499573,0.5117951035499573,1.0,1.0,-3.3558926582336426,1.280603051185608,2.075289726257324,0.5235454440116882,0.8631821870803833,0.8631821870803833,0.0,272.461669921875,277.0,65625.3828125,0.0,3712.59521484375,1.0,278.4121398925781,282.8055114746094,297.0060729980469,301.41522216796875,293.1499938964844,293.1499938964844,278.25,35611.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281011819839478,1.0,0.0,0.0,3.594785690307617,3.594809055328369,8.622620839560113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10179.404296875,0.0,1469.7384033203125,1895.4371337890625,0.0,3663.724365234375,0.8907269835472107,1.0,0.0,3.0,1.0,0.0
17929680,296.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.858113169670105,0.5751178860664368,0.5227686762809753,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8716884851455688,0.6048023700714111,0.5771064162254333,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7653330564498901,0.403165191411972,0.2868734300136566,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7625322937965393,0.3985983431339264,0.3841377794742584,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6292538642883301,0.219329759478569,1.0221238136291504,284.8813781738281,284.95001220703125,303.45074462890625,293.9570007324219,299.57958984375,297.1916198730469,284.88555908203125,1.0,0.6804977655410767,0.5107042789459229,0.5107042789459229,1.0,1.0,-3.3540477752685547,1.277687668800354,2.0763602256774902,0.5211215615272522,0.8208581805229187,0.8208581805229187,0.0,274.2187805175781,280.0,64921.09765625,0.0,3718.243408203125,1.0,278.3294982910156,282.7859802246094,296.9869079589844,301.3217163085937,293.1499938964844,293.1499938964844,278.54998779296875,41067.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313315749168396,1.0,0.0,0.0,3.473186731338501,3.473210096359253,8.049141797528137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9282.0419921875,0.0,1381.2884521484375,1895.4371337890625,0.0,3693.3408203125,0.8666160106658936,1.0,0.0,3.0,1.0,0.0
17929740,296.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8561955094337463,0.5739158987998962,0.5214313864707947,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.870842695236206,0.6058333516120911,0.5779065489768982,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.764297604560852,0.4033803343772888,0.2869312167167663,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.761458694934845,0.3986943364143371,0.3841411471366882,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.6282109022140503,0.2191123813390731,1.02106773853302,284.9854431152344,284.95001220703125,303.4608154296875,293.94390869140625,299.5795288085937,297.1919860839844,284.9936828613281,1.0,0.68111652135849,0.5096135139465332,0.5096135139465332,1.0,1.0,-3.3521997928619385,1.2747762203216553,2.077423572540283,0.5185582637786865,0.883618950843811,0.883618950843811,0.0,275.8557434082031,280.0,64341.0234375,0.0,3723.201904296875,1.0,278.503173828125,282.9006042480469,296.908447265625,300.9985656738281,293.1499938964844,293.1499938964844,278.54998779296875,36051.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924390196800232,1.0,0.0,0.0,3.475805282592773,3.475827693939209,8.061283551796805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9440.35546875,0.0,1348.23193359375,1895.4371337890625,0.0,3629.617431640625,0.8687043190002441,1.0,0.0,3.0,1.0,0.0
17929800,296.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8549856543540955,0.5731813311576843,0.520675778388977,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8706160187721252,0.6072186231613159,0.5791267156600952,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7638474702835083,0.4039127230644226,0.2872497737407684,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7609241604804993,0.3990573287010193,0.38443124294281,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.6275914311408997,0.2190765589475631,1.0207910537719729,285.0122375488281,284.95001220703125,303.4708251953125,293.9308166503906,299.5816345214844,297.1957092285156,285.0100402832031,1.0,0.6818627715110779,0.5085226893424988,0.5085226893424988,1.0,1.0,-3.353152275085449,1.273008108139038,2.080144166946411,0.5165092945098877,0.92220938205719,0.92220938205719,0.0,277.0645446777344,283.0,64490.73828125,0.0,3732.42626953125,1.0,278.5920715332031,282.92724609375,296.9010009765625,301.0456848144531,293.1499938964844,293.1499938964844,278.25,32699.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921170175075531,1.0,0.0,0.0,3.558382272720337,3.558404922485352,8.448867561128282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10251.32421875,0.0,1409.5333251953125,1895.4371337890625,0.0,3599.953857421875,0.8842993974685669,1.0,0.0,3.0,1.0,0.0
17929860,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8537009358406067,0.5718953609466553,0.5198666453361511,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8703274130821228,0.60822993516922,0.580332338809967,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7633646130561829,0.4041738212108612,0.2875833511352539,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7603557109832764,0.3991873264312744,0.3847382664680481,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.6269711256027222,0.2189278304576873,1.0206947326660156,284.9066467285156,284.95001220703125,303.4808044433594,293.9176940917969,299.581787109375,297.1963195800781,284.895751953125,1.0,0.6826578378677368,0.5074467062950134,0.5074467062950134,1.0,1.0,-3.354288101196289,1.2713196277618408,2.082968473434448,0.514613151550293,0.8596342206001282,0.8596342206001282,0.0,278.36968994140625,283.0,65249.46484375,0.0,3742.637939453125,1.0,278.4132385253906,282.8047180175781,296.9542236328125,301.33843994140625,293.1499938964844,293.1499938964844,278.25,35564.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282290935516356,1.0,0.0,0.0,3.575579166412353,3.575602531433105,8.53072833706392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10115.744140625,0.0,1448.74365234375,1895.4371337890625,0.0,3664.8984375,0.8863366842269897,1.0,0.0,3.0,1.0,0.0
17929920,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8517047166824341,0.5700187087059021,0.5184513330459595,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8693897724151611,0.6087747812271118,0.5810782313346863,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.762293815612793,0.404062271118164,0.2876574099063873,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7592335343360901,0.3989803791046142,0.384739875793457,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6259181499481201,0.2185628712177276,1.0198062658309937,284.8773498535156,284.95001220703125,303.4907531738281,293.9046325683594,299.5790405273437,297.192626953125,284.8818359375,1.0,0.6833271384239197,0.5063706636428833,0.5063706636428833,1.0,1.0,-3.3525118827819824,1.268423557281494,2.0840883255004883,0.512190580368042,0.8146043419837952,0.8146043419837952,0.0,280.1463623046875,286.0,64503.02734375,0.0,3748.54296875,1.0,278.330078125,282.7818908691406,296.9354553222656,301.2477111816406,293.1499938964844,293.1499938964844,278.54998779296875,41357.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315738081932068,1.0,0.0,0.0,3.452904224395752,3.452927350997925,7.955406431392475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9218.9150390625,0.0,1362.6649169921875,1895.4371337890625,0.0,3695.55859375,0.8616952300071716,1.0,0.0,3.0,1.0,0.0
17929980,296.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8498677611351013,0.5688653588294983,0.5171433091163635,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8685660362243652,0.6097954511642456,0.5818551778793335,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7613250017166138,0.4043359160423279,0.2877481579780578,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7581964135169983,0.3990795910358429,0.3847382366657257,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.6249045729637146,0.218357503414154,1.0187857151031494,284.9857177734375,284.95001220703125,303.5006103515625,293.8916320800781,299.578857421875,297.1929931640625,284.99346923828125,1.0,0.6839592456817627,0.5052946209907532,0.5052946209907532,1.0,1.0,-3.350747346878052,1.265537977218628,2.085209369659424,0.5096275806427002,0.8804274201393127,0.8804274201393127,0.0,281.7934875488281,286.0,63991.16796875,0.0,3753.740966796875,1.0,278.5023803710937,282.89971923828125,296.856201171875,300.9232177734375,293.1499938964844,293.1499938964844,278.54998779296875,35927.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245882034301758,1.0,0.0,0.0,3.457625150680542,3.4576473236083984,7.977174618645222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9385.8642578125,0.0,1328.9722900390625,1895.4371337890625,0.0,3631.439208984375,0.864642858505249,1.0,0.0,3.0,1.0,0.0
17930040,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8487234711647034,0.5681633353233337,0.5164229869842529,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8683556914329529,0.6111630797386169,0.5830624103546143,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7609344720840454,0.4049206972122192,0.2881053388118744,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7576903104782104,0.3994407951831817,0.3850290775299072,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.6243111491203308,0.2183300852775573,1.0185551643371582,285.0121154785156,284.95001220703125,303.5104675292969,293.8786926269531,299.5808410644531,297.1966857910156,285.01043701171875,1.0,0.6847195029258728,0.504218578338623,0.504218578338623,1.0,1.0,-3.351829767227173,1.2638084888458252,2.088021278381348,0.5075860619544983,0.9184290766716005,0.9184290766716005,0.0,283.0058898925781,274.0,64142.65234375,0.0,3763.304443359375,1.0,278.59197998046875,282.9272766113281,296.8486633300781,300.9691162109375,293.1499938964844,293.1499938964844,278.25,32631.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213280081748962,1.0,0.0,0.0,3.538526058197021,3.538548469543457,8.354839451385487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10186.3359375,0.0,1388.2130126953125,1895.4371337890625,0.0,3601.408935546875,0.8801414370536804,1.0,0.0,3.0,1.0,0.0
17930100,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8492171168327332,0.5669229030609131,0.5155474543571472,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8699182868003845,0.6121584177017212,0.5841460824012756,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7620710730552673,0.405238538980484,0.2883977890014648,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7586899399757385,0.3995728194713592,0.3852292895317077,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6248912215232849,0.2181928306818008,1.0179933309555054,284.905517578125,284.95001220703125,303.520263671875,293.86590576171875,299.5807189941406,297.19732666015625,284.8946838378906,1.0,0.6837424039840698,0.5031425952911377,0.5031425952911377,1.0,1.0,-3.3520045280456543,1.2616815567016602,2.090322971343994,0.5055021643638611,0.854982852935791,0.854982852935791,0.0,281.552490234375,274.0,64868.8828125,0.0,3755.416259765625,1.0,278.4144592285156,282.8037109375,296.9023742675781,301.261962890625,293.1499938964844,293.1499938964844,278.25,35602.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283836483955384,1.0,0.0,0.0,3.556506633758545,3.5565297603607178,8.439963039563736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10052.4638671875,0.0,1428.7186279296875,1895.4371337890625,0.0,3666.31689453125,0.8820421695709229,1.0,0.0,3.0,1.0,0.0
17930160,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.849951446056366,0.565180242061615,0.514053463935852,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.871850311756134,0.61274653673172,0.5847370028495789,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7634904980659485,0.4052389860153198,0.2884068787097931,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7599919438362122,0.3994148373603821,0.3850878775119781,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.625688910484314,0.2178739607334137,1.016443967819214,284.8909912109375,284.95001220703125,303.5299987792969,293.8532409667969,299.5781555175781,297.19415283203125,284.8957824707031,1.0,0.6820445656776428,0.5021008849143982,0.5021008849143982,1.0,1.0,-3.348902463912964,1.2582732439041138,2.0906291007995605,0.5028596520423889,0.8224635124206543,0.8224635124206543,0.0,279.10552978515625,262.0,64280.01953125,0.0,3733.971435546875,1.0,278.3305969238281,282.7960510253906,296.883056640625,301.16339111328125,293.1499938964844,293.1499938964844,278.54998779296875,40189.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315337538719176,1.0,0.0,0.0,3.433687686920166,3.4337103366851807,7.867103590797342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9190.703125,0.0,1335.051025390625,1895.4371337890625,0.0,3695.19189453125,0.8595057129859924,1.0,0.0,3.0,1.0,0.0
17930220,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8514172434806824,0.5640487670898438,0.512634813785553,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8745365738868713,0.6137405037879944,0.5853306651115417,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7655583024024963,0.40557461977005,0.2884161472320556,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.7619159817695618,0.3995219469070434,0.3849201500415802,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.6269367933273315,0.2176999002695083,1.0146732330322266,284.9786682128906,284.95001220703125,303.5397033691406,293.8407592773437,299.57781982421875,297.19451904296875,284.9879455566406,1.0,0.6798462867736816,0.5010591745376587,0.5010591745376587,1.0,1.0,-3.345585823059082,1.2547876834869385,2.090798139572144,0.500057578086853,0.8732364177703857,0.8732364177703857,0.0,275.6455383300781,262.0,63549.984375,0.0,3706.27685546875,1.0,278.5023193359375,282.89508056640625,296.80548095703125,300.8475036621094,293.1499938964844,293.1499938964844,278.54998779296875,36319.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246419668197632,1.0,0.0,0.0,3.4346868991851807,3.434708833694458,7.871682896620769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9314.591796875,0.0,1308.806640625,1895.4371337890625,0.0,3631.934326171875,0.8595987558364868,1.0,0.0,3.0,1.0,0.0
17930280,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8540220260620117,0.5634228587150574,0.5117396116256714,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8783474564552307,0.6151208281517029,0.5863037109375,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7686386108398438,0.4062531590461731,0.2886596024036407,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7647991180419922,0.3999188244342804,0.3850047886371612,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6289142966270447,0.2177229225635528,1.0135555267333984,285.0083312988281,284.95001220703125,303.5493469238281,293.8285217285156,299.579833984375,297.1985778808594,285.0056457519531,1.0,0.6774224042892456,0.5000174641609192,0.5000174641609192,1.0,1.0,-3.344724655151367,1.2522969245910645,2.0924277305603027,0.4976842105388641,0.91239196062088,0.91239196062088,0.0,271.1267395019531,250.0,63707.22265625,0.0,3678.439697265625,1.0,278.5921325683594,282.9239807128906,296.7973327636719,300.8909606933594,293.1499938964844,293.1499938964844,278.25,32638.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211965203285216,1.0,0.0,0.0,3.519282341003418,3.5193045139312744,8.264213988695701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10117.2958984375,0.0,1368.291748046875,1895.4371337890625,0.0,3600.196533203125,0.875673234462738,1.0,0.0,3.0,1.0,0.0
17930340,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8570005893707275,0.5622720718383789,0.51080721616745,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8825840950012207,0.616134524345398,0.5872654318809509,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.772108793258667,0.4066729247570038,0.2889195084571838,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7680636644363403,0.400096446275711,0.3851073682308197,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6311922669410706,0.2176485508680343,1.0126055479049685,284.9030456542969,284.95001220703125,303.5589599609375,293.81646728515625,299.5798645019531,297.1995849609375,284.89239501953125,1.0,0.6747996211051941,0.4989757239818573,0.4989757239818573,1.0,1.0,-3.344057559967041,1.2498654127120972,2.0941922664642334,0.4954404532909393,0.8482391834259033,0.8482391834259033,0.0,266.2093811035156,250.0,64394.8203125,0.0,3648.792236328125,1.0,278.4159240722656,282.8036193847656,296.8518371582031,301.1809387207031,293.1499938964844,293.1499938964844,278.25,35795.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281432628631592,1.0,0.0,0.0,3.531554698944092,3.531577587127685,8.321950986101001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9976.9052734375,0.0,1403.8643798828125,1895.4371337890625,0.0,3664.1103515625,0.8765627145767212,1.0,0.0,3.0,1.0,0.0
17930400,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8596027493476868,0.5605878829956055,0.5092946887016296,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8865323662757874,0.616715133190155,0.5877712965011597,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7753063440322876,0.4067553281784057,0.2889257669448852,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7710850834846497,0.3999684154987335,0.3849111795425415,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.6332749128341675,0.2173851132392883,1.0108904838562012,284.87860107421875,284.95001220703125,303.5685119628906,293.8047180175781,299.5771484375,297.196533203125,284.8827209472656,1.0,0.6718742251396179,0.4979340136051178,0.4979340136051178,1.0,1.0,-3.340562105178833,1.246273636817932,2.094288349151612,0.4926933944225311,0.8060546517372131,0.8060546517372131,0.0,261.40093994140625,238.0,63584.77734375,0.0,3613.095703125,1.0,278.3316650390625,282.78521728515625,296.8340759277344,301.0888671875,293.1499938964844,293.1499938964844,278.54998779296875,41545.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313367605209352,1.0,0.0,0.0,3.4029836654663086,3.4030063152313232,7.727037996119179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9094.470703125,0.0,1314.00634765625,1895.4371337890625,0.0,3693.387939453125,0.8509089946746826,1.0,0.0,3.0,1.0,0.0
17930460,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8626826405525208,0.5596179366111755,0.5079054236412048,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8909491896629333,0.6177839636802673,0.5883243083953857,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7789181470870972,0.4072346687316894,0.2889604270458221,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7744971513748169,0.4001581072807312,0.3847247362136841,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.6356287598609924,0.2172942012548446,1.0090936422348022,284.98272705078125,284.95001220703125,303.5780334472656,293.79327392578125,299.5774230957031,297.1977233886719,284.990478515625,1.0,0.6687858700752258,0.4969776570796966,0.4969776570796966,1.0,1.0,-3.337207078933716,1.2429128885269165,2.0942940711975098,0.4900025129318237,0.8689896464347839,0.8689896464347839,0.0,256.2030029296875,238.0,63103.0234375,0.0,3575.593994140625,1.0,278.50164794921875,282.899169921875,296.75567626953125,300.7665100097656,293.1499938964844,293.1499938964844,278.54998779296875,36005.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924107551574707,1.0,0.0,0.0,3.408928871154785,3.4089505672454834,7.754060789011419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9253.416015625,0.0,1281.1807861328125,1895.4371337890625,0.0,3627.015869140625,0.8538200855255127,1.0,0.0,3.0,1.0,0.0
17930520,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8668025135993958,0.5590799450874329,0.507075846195221,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8963544964790344,0.6191935539245605,0.5892985463142395,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7834435105323792,0.4080182611942291,0.2892548441886902,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7787737250328064,0.4006083607673645,0.3848250210285187,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.6386496424674988,0.2173836678266525,1.0080785751342771,285.006591796875,284.95001220703125,303.5874938964844,293.7821350097656,299.5798645019531,297.20220947265625,285.0033874511719,1.0,0.6657266020774841,0.4960212707519531,0.4960212707519531,1.0,1.0,-3.336629867553711,1.2406837940216064,2.0959460735321045,0.4878269135951996,0.9042819142341614,0.9042819142341614,0.0,250.4078063964844,226.0,63227.84765625,0.0,3541.251953125,1.0,278.5918884277344,282.923583984375,296.7494506835937,300.8130798339844,293.1499938964844,293.1499938964844,278.25,32693.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205443263053894,1.0,0.0,0.0,3.493295907974243,3.4933178424835205,8.142617389239604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10037.978515625,0.0,1342.040283203125,1895.4371337890625,0.0,3594.18115234375,0.8694078326225281,1.0,0.0,3.0,1.0,0.0
17930580,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8711246848106384,0.5580205917358398,0.5061854720115662,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9019808173179626,0.6202319264411926,0.5902470350265503,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7881913781166077,0.4085367619991302,0.2895573079586029,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.783275306224823,0.4008361399173736,0.3849384784698486,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.6418823003768921,0.2173710912466049,1.0072391033172607,284.90594482421875,284.95001220703125,303.596923828125,293.7713623046875,299.58026123046875,297.2034912109375,284.8952941894531,1.0,0.6626405119895935,0.4950648844242096,0.4950648844242096,1.0,1.0,-3.3361947536468506,1.2384942770004272,2.097700357437134,0.4857682883739471,0.8434106707572937,0.8434106707572937,0.0,244.5858459472656,226.0,63925.51953125,0.0,3507.09033203125,1.0,278.417724609375,282.8086242675781,296.8056945800781,301.1023864746094,293.1499938964844,293.1499938964844,278.25,35773.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92741060256958,1.0,0.0,0.0,3.503575086593628,3.5035977363586426,8.190608014047029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9905.22265625,0.0,1374.6551513671875,1895.4371337890625,0.0,3657.3837890625,0.8703550100326538,1.0,0.0,3.0,1.0,0.0
17930640,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8749162554740906,0.5564262270927429,0.5047351717948914,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9072590470314026,0.6208307147026062,0.5907508730888367,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7925139665603638,0.4087131321430206,0.2896134555339813,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7873870730400085,0.4007547497749328,0.3847644031047821,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6448384523391724,0.2171662002801895,1.005676507949829,284.8776550292969,284.95001220703125,303.6062927246094,293.760986328125,299.5778503417969,297.2006530761719,284.8817443847656,1.0,0.6593805551528931,0.4941085278987884,0.4941085278987884,1.0,1.0,-3.333041191101074,1.2351956367492676,2.097845554351806,0.4832333922386169,0.7992688417434692,0.7992688417434692,0.0,239.1199188232422,214.0,63080.734375,0.0,3468.6708984375,1.0,278.33258056640625,282.7860107421875,296.790283203125,301.0162353515625,293.1499938964844,293.1499938964844,278.54998779296875,41773.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306434392929076,1.0,0.0,0.0,3.375195980072021,3.375218391418457,7.601360039188876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9026.7509765625,0.0,1288.33203125,1895.4371337890625,0.0,3687.037353515625,0.8443381190299988,1.0,0.0,3.0,1.0,0.0
17930700,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8791489005088806,0.555543839931488,0.5034029483795166,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9132546186447144,0.6219221949577332,0.5913008451461792,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.797197699546814,0.4092874526977539,0.2896979451179504,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7918424606323242,0.4009909927845001,0.3846006393432617,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.6480647325515747,0.2171300500631332,1.004037380218506,284.98492431640625,284.95001220703125,303.6156311035156,293.7510070800781,299.578125,297.2020874023437,284.9920349121094,1.0,0.6560471653938293,0.4931521415710449,0.4931521415710449,1.0,1.0,-3.3300280570983887,1.2319616079330444,2.0980663299560547,0.4805885851383209,0.8653327226638794,0.8653327226638794,0.0,233.45347595214844,214.0,62697.59765625,0.0,3429.51708984375,1.0,278.5006103515625,282.90203857421875,296.7129211425781,300.69580078125,293.1499938964844,293.1499938964844,278.54998779296875,35802.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233412146568298,1.0,0.0,0.0,3.38481879234314,3.384840250015259,7.644765673830989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9195.5234375,0.0,1256.298095703125,1895.4371337890625,0.0,3619.960693359375,0.8483973741531372,1.0,0.0,3.0,1.0,0.0
17930760,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8844720721244812,0.5550302267074585,0.5026068687438965,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9205957055091858,0.6233087778091431,0.5922598838806152,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8028071522712708,0.41012704372406,0.2900341749191284,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7971851825714111,0.4014553427696228,0.3847154378890991,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.6520348191261292,0.2172518372535705,1.0031546354293823,285.0047607421875,284.95001220703125,303.6249084472656,293.74151611328125,299.5804443359375,297.2063903808594,285.0028991699219,1.0,0.6528041362762451,0.4922280013561249,0.4922280013561249,1.0,1.0,-3.329700231552124,1.2298686504364014,2.0998318195343018,0.478497564792633,0.8965258598327637,0.8965258598327637,0.0,227.3377227783203,202.0,62802.80859375,0.0,3394.0224609375,1.0,278.5927429199219,282.9247436523437,296.70819091796875,300.7438659667969,293.1499938964844,293.1499938964844,278.8500061035156,32930.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197847843170166,1.0,0.0,0.0,3.466872453689575,3.466894149780273,8.019901542866137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8887.3388671875,0.0,1317.00048828125,1895.4371337890625,0.0,3587.172119140625,0.8634070754051208,1.0,0.0,3.0,1.0,0.0
17930820,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8900810480117798,0.5543244481086731,0.5018022060394287,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9284012913703918,0.6245649456977844,0.5932304859161377,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8086374998092651,0.4108892977237701,0.2903983294963836,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.802796483039856,0.401856780052185,0.3848665654659271,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.6563059687614441,0.2173594236373901,1.0024923086166382,285.0408935546875,284.95001220703125,303.6341552734375,293.73248291015625,299.5819702148437,297.2094116210937,285.0501708984375,1.0,0.6495894193649292,0.4913038909435272,0.4913038909435272,1.0,1.0,-3.329724073410034,1.22790789604187,2.101816177368164,0.4765284359455108,0.938141107559204,0.938141107559204,0.0,221.2411956787109,202.0,62119.0390625,0.0,3359.43896484375,1.0,278.7973022460937,282.9837341308594,296.6834716796875,300.5758056640625,293.1499938964844,293.1499938964844,278.8500061035156,32553.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914229929447174,1.0,0.0,0.0,3.522456407546997,3.522478580474853,8.279127428068023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9061.6416015625,0.0,1370.9573974609375,1895.4371337890625,0.0,3535.81640625,0.875859260559082,1.0,0.0,3.0,1.0,0.0
17930880,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8961967825889587,0.5539243817329407,0.5011141896247864,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.9367687702178956,0.6260561347007751,0.594297468662262,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.8146673440933228,0.4118578135967254,0.2908326387405395,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.8087866306304932,0.402432918548584,0.3850969672203064,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.6610105037689209,0.217583879828453,1.0021075010299685,285.0665588378906,284.95001220703125,303.6433410644531,293.7239685058594,299.58477783203125,297.2144775390625,285.0639953613281,1.0,0.6464233994483948,0.4903797507286072,0.4903797507286072,1.0,1.0,-3.330513000488281,1.2262523174285889,2.1042606830596924,0.4746391177177429,0.9946122169494628,0.9946122169494628,0.0,215.0578155517578,190.0,62428.7734375,0.0,3326.10205078125,1.0,278.88995361328125,283.0079345703125,296.70184326171875,300.6845397949219,293.1499938964844,293.1499938964844,278.54998779296875,30157.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130111336708068,1.0,0.0,0.0,3.628143548965454,3.6281661987304688,8.783391081124137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9887.705078125,0.0,1465.537109375,1895.4371337890625,0.0,3524.527099609375,0.899406909942627,1.0,0.0,3.0,1.0,0.0
17930940,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.9024026989936828,0.5528839230537415,0.5003040432929993,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9451454281806946,0.6270714402198792,0.5952783823013306,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.8206301331520081,0.4124698936939239,0.2912332117557525,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.8146522641181946,0.4027001559734344,0.3852891325950622,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.6658998727798462,0.2176487892866134,1.0017253160476685,284.9269104003906,284.95001220703125,303.6524658203125,293.71600341796875,299.5848083496094,297.2153625488281,284.9129943847656,1.0,0.6432614326477051,0.4894556105136871,0.4894556105136871,1.0,1.0,-3.330977201461792,1.224448323249817,2.1065289974212646,0.4727791845798492,0.9224609732627868,0.9224609732627868,0.0,209.0208740234375,190.0,63494.6171875,0.0,3292.839599609375,1.0,278.7059936523437,282.847412109375,296.7706298828125,301.0223083496094,293.1499938964844,293.1499938964844,278.54998779296875,32934.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224724769592284,1.0,0.0,0.0,3.695073366165161,3.6950974464416495,9.11044196527655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9792.806640625,0.0,1560.677978515625,1895.4371337890625,0.0,3611.958251953125,0.91166490316391,1.0,0.0,3.0,1.0,0.0
17931000,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9077721238136292,0.5511026978492737,0.498764306306839,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9523645639419556,0.6274749636650085,0.5956686735153198,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8257878422737122,0.4125961065292358,0.291297972202301,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8196544051170349,0.4025183618068695,0.3850795924663543,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.6702039837837219,0.2174281924962997,1.0002872943878174,284.8664245605469,284.95001220703125,303.6615600585937,293.7085876464844,299.5809326171875,297.2104187011719,284.8681945800781,1.0,0.6398985385894775,0.4885315001010895,0.4885315001010895,1.0,1.0,-3.327699899673462,1.2211310863494873,2.1065688133239746,0.4702787399291992,0.8579062819480896,0.8579062819480896,0.0,203.55636596679688,178.0,63135.734375,0.0,3254.408203125,1.0,278.6249389648437,282.7959899902344,296.7573547363281,300.9557800292969,293.1499938964844,293.1499938964844,278.8500061035156,38714.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927667498588562,1.0,0.0,0.0,3.614201068878174,3.614225387573242,8.716014576748421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8962.04296875,0.0,1513.8167724609375,1895.4371337890625,0.0,3659.7431640625,0.8965553045272827,1.0,0.0,3.0,1.0,0.0
17931060,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.9137889742851256,0.5499773621559143,0.4972260296344757,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.9596887826919556,0.6283204555511475,0.596001923084259,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.83118736743927,0.4130711257457733,0.2913257777690887,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.8248199224472046,0.4025940299034118,0.3847886025905609,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.6747145652770996,0.2173221111297607,0.998458445072174,284.9695739746094,284.95001220703125,303.6706237792969,293.7018127441406,299.5794372558594,297.2093200683594,284.9795227050781,1.0,0.6364166736602783,0.4875993132591247,0.4875993132591247,1.0,1.0,-3.323729991912842,1.2175296545028689,2.1062004566192627,0.4674907922744751,0.9119154214859008,0.9119154214859008,0.0,198.0080718994141,178.0,62271.53125,0.0,3214.042236328125,1.0,278.8069152832031,282.9168701171875,296.67706298828125,300.6324157714844,293.1499938964844,293.1499938964844,278.8500061035156,36030.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214552640914916,1.0,0.0,0.0,3.5967390537261963,3.596762418746948,8.631994319330261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9092.4306640625,0.0,1474.9383544921875,1895.4371337890625,0.0,3602.582763671875,0.8954923152923584,1.0,0.0,3.0,1.0,0.0
