time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931120,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9219101071357728,0.5495316386222839,0.4963707327842712,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9682719111442566,0.6296977996826172,0.5968554019927979,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8379423022270203,0.4139935374259949,0.2916635870933532,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.831218421459198,0.403045117855072,0.3848290145397186,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.6804165840148926,0.2174485474824905,0.9974418878555298,285.0048522949219,284.95001220703125,303.6796264648437,293.6956481933594,299.581298828125,297.2133483886719,285.003173828125,1.0,0.6330370306968689,0.4866670966148376,0.4866670966148376,1.0,1.0,-3.32295298576355,1.2152049541473389,2.107748031616211,0.4652309119701385,0.9526481628417968,0.9526481628417968,0.0,191.8824462890625,166.0,62364.76171875,0.0,3177.584716796875,1.0,278.8913879394531,282.95001220703125,296.67010498046875,300.6785888671875,293.1499938964844,293.1499938964844,278.54998779296875,32879.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182978868484496,1.0,0.0,0.0,3.6747617721557617,3.6747853755950928,9.010557278088528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9876.7294921875,0.0,1537.3819580078125,1895.4371337890625,0.0,3573.442138671875,0.9104034900665284,1.0,0.0,3.0,1.0,0.0
17931180,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9308326840400696,0.5486225485801697,0.4955839514732361,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9768996238708496,0.6307427287101746,0.5977858304977417,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8453148603439331,0.4146850705146789,0.2920683622360229,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8381617665290833,0.403307169675827,0.3849502205848694,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.686655580997467,0.2174938917160034,0.9967623949050904,284.8980712890625,284.95001220703125,303.6885986328125,293.6901550292969,299.58135986328125,297.214599609375,284.8864440917969,1.0,0.6297110319137573,0.4857349097728729,0.4857349097728729,1.0,1.0,-3.322944641113281,1.2131695747375488,2.1097750663757324,0.4632128775119781,0.8874691724777222,0.8874691724777222,0.0,185.73654174804688,166.0,63222.48828125,0.0,3142.717529296875,1.0,278.7050476074219,282.8237609863281,296.72979736328125,300.9754638671875,293.1499938964844,293.1499938964844,278.54998779296875,35400.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255883693695068,1.0,0.0,0.0,3.695438861846924,3.6954634189605713,9.112244470088626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9737.037109375,0.0,1579.7711181640625,1895.4371337890625,0.0,3640.638916015625,0.913223147392273,1.0,0.0,3.0,1.0,0.0
17931240,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.9389009475708008,0.5471072793006897,0.4942205250263214,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.9843865036964417,0.6312853097915649,0.5982508063316345,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8522892594337463,0.4149917960166931,0.2922195792198181,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8447070717811584,0.4032238125801086,0.3847790062427521,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.6924700140953064,0.2173279970884323,0.9953677654266356,284.86334228515625,284.95001220703125,303.697509765625,293.68536376953125,299.5782165527344,297.2110900878906,284.8675537109375,1.0,0.6262499094009399,0.4848027229309082,0.4848027229309082,1.0,1.0,-3.32016921043396,1.210017442703247,2.110151767730713,0.4607380628585815,0.8348916172981262,0.8348916172981262,0.0,180.06019592285156,154.0,62608.171875,0.0,3104.427978515625,1.0,278.6252746582031,282.7981872558594,296.71697998046875,300.8907470703125,293.1499938964844,293.1499938964844,278.8500061035156,41140.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289023876190186,1.0,0.0,0.0,3.576584815979004,3.5766091346740723,8.535527058484149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8883.8154296875,0.0,1490.703369140625,1895.4371337890625,0.0,3671.076171875,0.8891982436180115,1.0,0.0,3.0,1.0,0.0
17931300,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.947576344013214,0.5462877154350281,0.4929353892803192,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.991847038269043,0.6323239207267761,0.5987352132797241,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8599727749824524,0.4156985878944397,0.2923863530158996,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.8519033193588257,0.4034546911716461,0.3846006393432617,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.6987459659576416,0.2173234075307846,0.9938469529151917,284.9794006347656,284.95001220703125,303.70635986328125,293.6813049316406,299.5778503417969,297.21197509765625,284.9887084960937,1.0,0.6227342486381531,0.4838705360889435,0.4838705360889435,1.0,1.0,-3.3173575401306152,1.2068589925765991,2.1104986667633057,0.4581173360347748,0.9008116722106934,0.9008116722106934,0.0,174.26788330078125,154.0,61898.24609375,0.0,3065.476806640625,1.0,278.8054504394531,282.9275207519531,296.6416931152344,300.568603515625,293.1499938964844,293.1499938964844,278.8500061035156,36392.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212661385536194,1.0,0.0,0.0,3.5653345584869385,3.565357685089112,8.481914051117201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9040.3291015625,0.0,1443.869140625,1895.4371337890625,0.0,3600.838623046875,0.8889982104301453,1.0,0.0,3.0,1.0,0.0
17931360,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9576596617698668,0.5459688901901245,0.4922689497470855,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9990000128746032,0.6337842345237732,0.5989099144935608,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8691836595535278,0.4167556762695312,0.2928518950939178,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8605349063873291,0.4039881229400635,0.3847541809082031,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7061493992805481,0.2175165265798568,0.9932198524475098,285.0076599121094,284.95001220703125,303.7151794433594,293.6780090332031,299.5804138183594,297.21685791015625,285.0061950683594,1.0,0.6192979216575623,0.483019471168518,0.483019471168518,1.0,1.0,-3.316598892211914,1.2046669721603394,2.1119320392608643,0.4561643600463867,0.9379310607910156,0.9379310607910156,0.0,168.18316650390625,157.0,61974.99609375,0.0,3029.531494140625,1.0,278.8917236328125,282.9547119140625,296.6426696777344,300.625244140625,293.1499938964844,293.1499938964844,278.54998779296875,33325.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174434542655944,1.0,0.0,0.0,3.6470794677734375,3.6471028327941895,8.875313710632327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9814.4677734375,0.0,1509.9288330078125,1895.4371337890625,0.0,3565.546630859375,0.9036293625831604,1.0,0.0,3.0,1.0,0.0
17931420,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9613465666770936,0.5451462268829346,0.4917213916778564,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9990000128746032,0.6353108286857605,0.5931711792945862,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8733206987380981,0.4175392687320709,0.293447196483612,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.86423259973526,0.4042966663837433,0.385087251663208,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7092123627662659,0.2175973951816558,0.9934837818145752,284.9042663574219,284.95001220703125,303.7239685058594,293.6755065917969,299.5816955566406,297.2203369140625,284.89227294921875,1.0,0.6173685789108276,0.4821684062480926,0.4821684062480926,1.0,1.0,-3.310797691345215,1.2004826068878174,2.110315084457397,0.4532330632209778,0.8769791722297668,0.8769791722297668,0.0,165.6258087158203,157.0,62772.9296875,0.0,3002.212890625,1.0,278.7070007324219,282.8334045410156,296.70849609375,300.9242858886719,293.1499938964844,293.1499938964844,278.54998779296875,35618.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242379069328308,1.0,0.0,0.0,3.662838697433472,3.662862777709961,8.952181360655231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9676.72265625,0.0,1544.63330078125,1895.4371337890625,0.0,3628.216064453125,0.906005859375,1.0,0.0,3.0,1.0,0.0
17931480,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.961353838443756,0.543685793876648,0.4906159937381744,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.6367294192314148,0.5918248891830444,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8743500709533691,0.4179107844829559,0.2938043177127838,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8649362325668335,0.4042371809482574,0.3851547837257385,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7096982002258301,0.2174537628889084,0.993194341659546,284.8710632324219,284.95001220703125,303.7326965332031,293.673828125,299.58087158203125,297.2208557128906,284.87469482421875,1.0,0.6158057451248169,0.4813173711299896,0.4813173711299896,1.0,1.0,-3.302001476287842,1.1950093507766724,2.10699200630188,0.4507688879966736,0.8276102542877197,0.8276102542877197,0.0,164.87583923339844,160.0,62070.96875,0.0,2984.447265625,1.0,278.6263732910156,282.809814453125,296.70037841796875,300.8414611816406,293.1499938964844,293.1499938964844,278.8500061035156,41361.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271456599235536,1.0,0.0,0.0,3.538161516189575,3.5381855964660645,8.353118232662382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8826.1767578125,0.0,1451.14892578125,1895.4371337890625,0.0,3654.95068359375,0.8808171153068542,1.0,0.0,3.0,1.0,0.0
17931540,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9629894495010376,0.542901873588562,0.4895370006561279,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9990000128746032,0.6386823654174805,0.5876145362854004,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8768062591552734,0.4186758995056152,0.2941419780254364,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8670079708099365,0.4044857323169708,0.385169118642807,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.7112833261489868,0.2174718677997589,0.9925928115844728,284.98419189453125,284.95001220703125,303.7413635253906,293.6730041503906,299.5836486816406,297.2261047363281,284.9934387207031,1.0,0.6150344014167786,0.4804663062095642,0.4804663062095642,1.0,1.0,-3.301187038421631,1.19290292263031,2.1082839965820312,0.4476942121982574,0.8938515186309814,0.8938515186309814,0.0,163.4477081298828,160.0,61434.0390625,0.0,2969.392822265625,1.0,278.8045959472656,282.9364318847656,296.6291809082031,300.5244140625,293.1499938964844,293.1499938964844,278.8500061035156,36322.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191365838050842,1.0,0.0,0.0,3.53000283241272,3.530025720596313,8.314639217132935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8982.3154296875,0.0,1406.0526123046875,1895.4371337890625,0.0,3581.18798828125,0.8811783790588379,1.0,0.0,3.0,1.0,0.0
17931600,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9637409448623656,0.5426119565963745,0.4890986979007721,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.6410556435585022,0.5857490301132202,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.878418505191803,0.4197795391082763,0.2947997748851776,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8682128190994263,0.4050242304801941,0.3855442702770233,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7121524810791016,0.2176723480224609,0.9930350184440612,285.01812744140625,284.95001220703125,303.75,293.67303466796875,299.5886535644531,297.2350158691406,285.0162353515625,1.0,0.6146135926246643,0.4796152412891388,0.4796152412891388,1.0,1.0,-3.3001842498779297,1.1906243562698364,2.109560012817383,0.4455342590808868,0.93790203332901,0.93790203332901,0.0,162.81259155273438,163.0,61571.703125,0.0,2963.68115234375,1.0,278.8913269042969,282.9691467285156,296.63385009765625,300.58203125,293.1499938964844,293.1499938964844,278.54998779296875,32743.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914892077445984,1.0,0.0,0.0,3.611797332763672,3.6118204593658447,8.704424203642702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9758.037109375,0.0,1466.97216796875,1895.4371337890625,0.0,3541.947021484375,0.8965787291526794,1.0,0.0,3.0,1.0,0.0
17931660,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9668519496917723,0.5441244840621948,0.4897274076938629,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9990000128746032,0.6456477642059326,0.580918550491333,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8824730515480042,0.423010766506195,0.2963507771492004,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8718432188034058,0.407778263092041,0.3871472775936126,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.7156423330307007,0.2203122079372406,0.9995538592338562,284.9169311523437,284.95001220703125,303.75860595703125,293.673583984375,299.607666015625,297.264404296875,284.90643310546875,1.0,0.6149081587791443,0.478829950094223,0.478829950094223,1.0,1.0,-3.306737899780273,1.191494345664978,2.115243434906006,0.4446018934249878,0.880952000617981,0.880952000617981,0.0,161.56973266601562,163.0,62567.59375,0.0,2970.77978515625,1.0,278.70867919921875,282.8474426269531,296.7057800292969,300.8957824707031,293.1499938964844,293.1499938964844,278.54998779296875,35124.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921736478805542,1.0,0.0,0.0,3.6388750076293945,3.6388986110687256,8.835427252051886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9648.6611328125,0.0,1514.295654296875,1895.4371337890625,0.0,3605.1748046875,0.9005013704299927,1.0,0.0,3.0,1.0,0.0
17931720,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9698201417922974,0.5442761778831482,0.4902502298355102,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9990000128746032,0.6496076583862305,0.5761528611183167,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8867302536964417,0.4251891672611236,0.2980882823467254,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8757608532905579,0.4095637500286102,0.3891039192676544,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7197073698043823,0.2222365587949752,1.0090508460998535,284.8930053710937,284.95001220703125,303.7671813964844,293.6742248535156,299.6206970214844,297.28424072265625,284.89666748046875,1.0,0.6158289909362793,0.4780446290969848,0.4780446290969848,1.0,1.0,-3.317500114440918,1.194000244140625,2.123499870300293,0.4446827471256256,0.8440883755683899,0.8440883755683899,0.0,160.5604705810547,166.0,62366.73046875,0.0,2988.28076171875,1.0,278.6268920898437,282.82391357421875,296.7049560546875,300.8421630859375,293.1499938964844,293.1499938964844,278.8500061035156,39682.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252957701683044,1.0,0.0,0.0,3.5459628105163574,3.5459864139556885,8.389993695345765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8866.794921875,0.0,1447.241943359375,1895.4371337890625,0.0,3637.9482421875,0.8822655081748962,1.0,0.0,3.0,1.0,0.0
17931780,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9711335301399232,0.5445377826690674,0.4903639554977417,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9990000128746032,0.6536163091659546,0.5738840699195862,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8893754482269287,0.4272356033325195,0.2995075285434723,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8780940771102905,0.4111415147781372,0.390625,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7223201990127563,0.2238516807556152,1.016738772392273,285.0023193359375,284.95001220703125,303.7757263183594,293.6749267578125,299.6325988769531,297.30230712890625,285.0124206542969,1.0,0.6170774102210999,0.4772593080997467,0.4772593080997467,1.0,1.0,-3.3276889324188232,1.1962649822235107,2.1314239501953125,0.4446208775043487,0.9133038520812988,0.9133038520812988,0.0,160.30300903320312,166.0,61980.54296875,0.0,3008.904541015625,1.0,278.8050231933594,282.9419860839844,296.6412658691406,300.5574645996094,293.1499938964844,293.1499938964844,278.8500061035156,35299.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186221361160278,1.0,0.0,0.0,3.55671763420105,3.5567407608032227,8.440964620604063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9048.287109375,0.0,1426.738037109375,1895.4371337890625,0.0,3576.437255859375,0.8863690495491028,1.0,0.0,3.0,1.0,0.0
17931840,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9720336198806764,0.5450649857521057,0.490754634141922,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.6576728820800781,0.5726863741874695,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8914946913719177,0.429352343082428,0.3009636402130127,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.8798582553863525,0.4127227067947387,0.3921185433864593,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.724321186542511,0.2253410667181015,1.0236722230911257,285.04498291015625,284.95001220703125,303.78424072265625,293.6757202148437,299.6442565917969,297.32000732421875,285.0430908203125,1.0,0.6186177134513855,0.4764739871025085,0.4764739871025085,1.0,1.0,-3.33860182762146,1.198801040649414,2.139800786972046,0.444642037153244,0.9709734320640564,0.9709734320640564,0.0,160.40762329101562,169.0,62376.49609375,0.0,3033.283935546875,1.0,278.8913879394531,282.9775695800781,296.64923095703125,300.6370849609375,293.1499938964844,293.1499938964844,278.54998779296875,31715.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158044457435608,1.0,0.0,0.0,3.652796030044556,3.652819156646729,8.903159027795482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9873.7626953125,0.0,1504.197509765625,1895.4371337890625,0.0,3550.389892578125,0.90535306930542,1.0,0.0,3.0,1.0,0.0
17931900,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.9720752239227296,0.544888436794281,0.4909602403640747,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.9990000128746032,0.6610252857208252,0.572849690914154,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.89275062084198,0.430974930524826,0.3022867441177368,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.8807681798934937,0.4138524830341339,0.3934232294559479,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.7255632877349854,0.2264754623174667,1.0296403169631958,284.9317932128906,284.95001220703125,303.7927551269531,293.6766052246094,299.6514587402344,297.330810546875,284.9198608398437,1.0,0.6203507781028748,0.4756886661052704,0.4756886661052704,1.0,1.0,-3.3493852615356445,1.2012650966644287,2.148120164871216,0.4446638226509094,0.9136263728141784,0.9136263728141784,0.0,160.92787170410156,169.0,63585.59375,0.0,3059.892822265625,1.0,278.705322265625,282.84051513671875,296.7225952148437,300.9722900390625,293.1499938964844,293.1499938964844,278.54998779296875,33879.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924114465713501,1.0,0.0,0.0,3.703346967697144,3.703371286392212,9.151285667030606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9786.2509765625,0.0,1577.234130859375,1895.4371337890625,0.0,3627.07958984375,0.9143106341362,1.0,0.0,3.0,1.0,0.0
17931960,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9705579280853271,0.5439649820327759,0.4904181361198425,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9990000128746032,0.6634417772293091,0.5750019550323486,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8925274014472961,0.4320378005504608,0.3032014966011047,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8802527785301208,0.4144516885280609,0.3942229449748993,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7256290316581726,0.2271918356418609,1.033811330795288,284.892822265625,284.95001220703125,303.8012084960937,293.67755126953125,299.6520080566406,297.333251953125,284.8956604003906,1.0,0.6221250295639038,0.4746050536632538,0.4746050536632538,1.0,1.0,-3.358403444290161,1.202375054359436,2.156028509140014,0.4437395632266998,0.8694984912872314,0.8694984912872314,0.0,161.9833221435547,172.0,63531.63671875,0.0,3085.825927734375,1.0,278.6241149902344,282.8047790527344,296.719970703125,300.9219665527344,293.1499938964844,293.1499938964844,278.8500061035156,38259.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287053346633912,1.0,0.0,0.0,3.6278984546661377,3.627922773361206,8.782204190538323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8996.5673828125,0.0,1525.5186767578125,1895.4371337890625,0.0,3669.2685546875,0.9006871581077576,1.0,0.0,3.0,1.0,0.0
17932020,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.968571126461029,0.5435214638710022,0.4898016154766083,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9990000128746032,0.6657674908638,0.5778968334197998,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8918147087097168,0.4333272278308868,0.3040196597576141,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8792290091514587,0.4151835143566131,0.3948546350002289,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7252010107040405,0.2278815656900406,1.0370380878448486,284.99322509765625,284.95001220703125,303.8096923828125,293.6785888671875,299.6524353027344,297.3357849121094,285.0038452148437,1.0,0.6239257454872131,0.4735214412212372,0.4735214412212372,1.0,1.0,-3.366766452789306,1.2031673192977903,2.1635992527008057,0.4425714910030365,0.9295892119407654,0.9295892119407654,0.0,163.2386932373047,172.0,62884.34765625,0.0,3111.583740234375,1.0,278.8077392578125,282.9183349609375,296.65313720703125,300.6310119628906,293.1499938964844,293.1499938964844,278.8500061035156,35405.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92269104719162,1.0,0.0,0.0,3.631087303161621,3.631110906600952,8.797649115876993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9159.0498046875,0.0,1507.801513671875,1895.4371337890625,0.0,3613.971923828125,0.9027661085128784,1.0,0.0,3.0,1.0,0.0
17932080,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9672136902809144,0.5436546206474304,0.4897536039352417,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9990000128746032,0.6683011054992676,0.5802968740463257,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8916224837303162,0.4349843561649322,0.3050905764102936,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8786594271659851,0.4162116944789886,0.3957392275333404,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.7250402569770813,0.2286920249462127,1.0405999422073364,285.0353698730469,284.95001220703125,303.818115234375,293.6797180175781,299.6545715332031,297.3409423828125,285.0341186523437,1.0,0.625821590423584,0.4724378287792206,0.4724378287792206,1.0,1.0,-3.376227378845215,1.2043704986572266,2.1718571186065674,0.4415352344512939,0.9841076135635376,0.9841076135635376,0.0,164.3924102783203,175.0,63197.48046875,0.0,3139.32861328125,1.0,278.8912658691406,282.9546203613281,296.6578369140625,300.7044677734375,293.1499938964844,293.1499938964844,278.54998779296875,32166.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920140266418457,1.0,0.0,0.0,3.7194766998291016,3.719500780105591,9.231174544765964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9987.6474609375,0.0,1582.621826171875,1895.4371337890625,0.0,3590.45263671875,0.9202881455421448,1.0,0.0,3.0,1.0,0.0
17932140,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9657336473464966,0.5432565212249756,0.4897142350673675,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.9990000128746032,0.6703528165817261,0.5829160213470459,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.8913344144821167,0.4363240301609039,0.3061791360378265,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.8779976963996887,0.4169780910015106,0.3966445624828338,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.7247764468193054,0.2293239533901214,1.04407000541687,284.9247131347656,284.95001220703125,303.8265380859375,293.680908203125,299.65399169921875,297.34197998046875,284.9128112792969,1.0,0.6277776956558228,0.4713541865348816,0.4713541865348816,1.0,1.0,-3.3859031200408936,1.205629825592041,2.1802732944488525,0.4405549168586731,0.9262186288833618,0.9262186288833618,0.0,165.6309051513672,175.0,64376.51171875,0.0,3168.184326171875,1.0,278.7015991210937,282.82000732421875,296.72723388671875,301.0312805175781,293.1499938964844,293.1499938964844,278.54998779296875,34150.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282634258270264,1.0,0.0,0.0,3.764093637466431,3.764118671417236,9.45396834595158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9885.810546875,0.0,1649.5753173828125,1895.4371337890625,0.0,3665.21337890625,0.9282257556915284,1.0,0.0,3.0,1.0,0.0
17932200,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.963118851184845,0.5421709418296814,0.4890197515487671,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9990000128746032,0.6716582179069519,0.586763322353363,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8900840878486633,0.4371873438358307,0.3069413006305694,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8764357566833496,0.41731658577919,0.3971718847751617,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7237877249717712,0.2296522557735443,1.0463498830795288,284.88311767578125,284.95001220703125,303.8349304199219,293.68218994140625,299.64923095703125,297.3367004394531,284.88592529296875,1.0,0.6296811699867249,0.470270574092865,0.470270574092865,1.0,1.0,-3.393991470336914,1.2062448263168335,2.18774676322937,0.4393028020858764,0.8770300149917603,0.8770300149917603,0.0,167.1898193359375,178.0,64249.12890625,0.0,3195.45654296875,1.0,278.62286376953125,282.7828674316406,296.722412109375,300.9742431640625,293.1499938964844,293.1499938964844,278.8500061035156,38612.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932531237602234,1.0,0.0,0.0,3.68696641921997,3.686991453170776,9.070509463526832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9073.359375,0.0,1594.4300537109375,1895.4371337890625,0.0,3704.321044921875,0.9137438535690308,1.0,0.0,3.0,1.0,0.0
17932260,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9603590965270996,0.5416510701179504,0.4883119165897369,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9990000128746032,0.6730954051017761,0.5908043384552002,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8887090086936951,0.4383712708950043,0.307664543390274,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8747360706329346,0.4178873896598816,0.3976203203201294,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7226265668869019,0.2300567477941513,1.0481386184692385,284.9901733398437,284.95001220703125,303.84332275390625,293.6835632324219,299.64599609375,297.3335876464844,285.00067138671875,1.0,0.631545901298523,0.4692234098911285,0.4692234098911285,1.0,1.0,-3.4015588760375977,1.2067227363586426,2.194836139678955,0.4379531443119049,0.939476728439331,0.939476728439331,0.0,168.7910919189453,178.0,63549.0625,0.0,3221.915771484375,1.0,278.8095092773437,282.904296875,296.6554260253906,300.67608642578125,293.1499938964844,293.1499938964844,278.8500061035156,35665.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262171387672424,1.0,0.0,0.0,3.684019327163696,3.6840436458587646,9.056013823283138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9241.2841796875,0.0,1568.817626953125,1895.4371337890625,0.0,3646.41943359375,0.914772093296051,1.0,0.0,3.0,1.0,0.0
17932320,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.958518087863922,0.5417412519454956,0.4882246255874634,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.9990000128746032,0.674919068813324,0.5939429998397827,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.888109028339386,0.4399734139442444,0.3086899518966675,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8737455010414124,0.4188134372234344,0.3983943164348602,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.721969723701477,0.2306553572416305,1.0506441593170166,285.03143310546875,284.95001220703125,303.8516845703125,293.6849975585937,299.6455383300781,297.3347473144531,285.0301208496094,1.0,0.6334666609764099,0.4681762754917145,0.4681762754917145,1.0,1.0,-3.410402774810791,1.2076849937438965,2.2027177810668945,0.4367697536945343,0.992156744003296,0.992156744003296,0.0,170.17002868652344,181.0,63791.171875,0.0,3250.10791015625,1.0,278.8913269042969,282.9400939941406,296.6610107421875,300.7494201660156,293.1499938964844,293.1499938964844,278.54998779296875,32610.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234898090362548,1.0,0.0,0.0,3.76790714263916,3.767931699752808,9.47313424148888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10073.599609375,0.0,1642.1617431640625,1895.4371337890625,0.0,3621.3291015625,0.930943250656128,1.0,0.0,3.0,1.0,0.0
17932380,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.9567105770111084,0.5413287281990051,0.4881647229194641,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.9990000128746032,0.6763900518417358,0.5970432758331299,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.8875729441642761,0.4412866234779358,0.3097547590732574,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.8728269934654236,0.4195147156715393,0.3992274701595306,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.7213663458824158,0.2311269342899322,1.05331289768219,284.92388916015625,284.95001220703125,303.8600158691406,293.6865234375,299.6430969238281,297.3328857421875,284.9121398925781,1.0,0.6354204416275024,0.467129111289978,0.467129111289978,1.0,1.0,-3.419553279876709,1.2087403535842896,2.210813045501709,0.4356601238250732,0.9358484745025636,0.9358484745025636,0.0,171.5595703125,181.0,64980.68359375,0.0,3279.1962890625,1.0,278.6990051269531,282.8087158203125,296.73016357421875,301.0735778808594,293.1499938964844,293.1499938964844,278.54998779296875,34369.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313219785690308,1.0,0.0,0.0,3.807020664215088,3.8070459365844727,9.670829967944885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9962.322265625,0.0,1702.2525634765625,1895.4371337890625,0.0,3693.25244140625,0.9381204843521118,1.0,0.0,3.0,1.0,0.0
17932440,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9538507461547852,0.5402343273162842,0.4874662458896637,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9990000128746032,0.677196741104126,0.6011829972267151,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8862105011940002,0.4421336054801941,0.3105058670043945,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8711503148078918,0.4198038876056671,0.3997066915035248,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7201574444770813,0.2313278913497924,1.0549743175506592,284.8815612792969,284.95001220703125,303.86834716796875,293.6881408691406,299.6368713378906,297.32537841796875,284.8841552734375,1.0,0.637302815914154,0.4660819470882416,0.4660819470882416,1.0,1.0,-3.427173852920532,1.2091801166534424,2.21799373626709,0.4342966079711914,0.8858777284622192,0.8858777284622192,0.0,173.2217559814453,184.0,64857.57421875,0.0,3306.485595703125,1.0,278.62158203125,282.7709045410156,296.72564697265625,301.0150146484375,293.1499938964844,293.1499938964844,278.8500061035156,38618.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935305953025818,1.0,0.0,0.0,3.731802940368652,3.731828212738037,9.292460276810744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9140.24609375,0.0,1646.1290283203125,1895.4371337890625,0.0,3729.677978515625,0.923817217350006,1.0,0.0,3.0,1.0,0.0
17932500,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9509106874465942,0.5397026538848877,0.4867504239082336,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9990000128746032,0.6782112717628479,0.6054075360298157,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8847885131835938,0.4433118104934692,0.3112228810787201,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8694026470184326,0.420335441827774,0.4001158475875854,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7188406586647034,0.2316295802593231,1.0562620162963867,284.9901428222656,284.95001220703125,303.8766784667969,293.6898193359375,299.6324768066406,297.3206787109375,285.0006103515625,1.0,0.6391330361366272,0.4650347828865051,0.4650347828865051,1.0,1.0,-3.434295177459717,1.2094134092330933,2.224881649017334,0.4327608942985534,0.9488118290901184,0.9488118290901184,0.0,174.89437866210938,184.0,64100.21875,0.0,3332.795166015625,1.0,278.81085205078125,282.89483642578125,296.6597900390625,300.71502685546875,293.1499938964844,293.1499938964844,278.8500061035156,35790.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288370609283448,1.0,0.0,0.0,3.725947856903076,3.725972652435303,9.26332404560526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9310.0859375,0.0,1617.715087890625,1895.4371337890625,0.0,3670.47705078125,0.9242044687271118,1.0,0.0,3.0,1.0,0.0
17932560,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9489617943763732,0.5397775769233704,0.4866513311862945,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9990000128746032,0.679671049118042,0.6086618900299072,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8841615319252014,0.4449130892753601,0.3122473955154419,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.868381142616272,0.4212281703948974,0.4008577764034271,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.7180679440498352,0.2321430444717407,1.0583587884902954,285.03082275390625,284.95001220703125,303.8849792480469,293.69158935546875,299.6311950683594,297.3207702636719,285.0297241210937,1.0,0.6410120725631714,0.4639976918697357,0.4639976918697357,1.0,1.0,-3.442732810974121,1.2101603746414185,2.232572317123413,0.4314126372337341,1.0,1.0,0.0,176.3185272216797,187.0,64303.71484375,0.0,3360.818603515625,1.0,278.8919372558594,282.9305114746094,296.6662292480469,300.7892150878906,293.1499938964844,293.1499938964844,278.54998779296875,32945.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260492324829102,1.0,0.0,0.0,3.807217597961426,3.807242631912232,9.671830412116833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10148.466796875,0.0,1691.37939453125,1895.4371337890625,0.0,3644.8759765625,0.9395790100097656,1.0,0.0,3.0,1.0,0.0
17932620,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9471107721328736,0.5393873453140259,0.486598402261734,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.680831789970398,0.6118001937866211,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8836452960968018,0.4462467730045318,0.3133210837841034,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.8674769401550293,0.4219169318675995,0.4016718864440918,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.7173957824707031,0.2325520813465118,1.0607056617736816,284.926025390625,284.95001220703125,303.8932800292969,293.6934509277344,299.62823486328125,297.3182983398437,284.913818359375,1.0,0.6429209113121033,0.4629606008529663,0.4629606008529663,1.0,1.0,-3.451538324356079,1.211025595664978,2.24051284790039,0.4301502108573913,0.945933759212494,0.945933759212494,0.0,177.73077392578125,187.0,65516.77734375,0.0,3389.757080078125,1.0,278.6957702636719,282.8005676269531,296.7355041503906,301.1131591796875,293.1499938964844,293.1499938964844,278.54998779296875,34461.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933712363243103,1.0,0.0,0.0,3.8429110050201416,3.8429365158081055,9.85403062259138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10029.8583984375,0.0,1746.448486328125,1895.4371337890625,0.0,3715.12158203125,0.9463992714881896,1.0,0.0,3.0,1.0,0.0
17932680,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9442270398139954,0.5382957458496094,0.4859151840209961,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9990000128746032,0.6813290119171143,0.6159246563911438,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8823531270027161,0.4471010863780975,0.3140836060047149,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8658684492111206,0.4221838712692261,0.4021374881267547,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7161495089530945,0.2326942831277847,1.0621057748794556,284.8803100585937,284.95001220703125,303.90155029296875,293.6954040527344,299.6214294433594,297.3100891113281,284.8824768066406,1.0,0.6447563171386719,0.4619235098361969,0.4619235098361969,1.0,1.0,-3.4588422775268555,1.2112910747528076,2.247551202774048,0.4286491870880127,0.8941567540168762,0.8941567540168762,0.0,179.4073944091797,190.0,65397.1796875,0.0,3416.847900390625,1.0,278.6205444335937,282.75982666015625,296.7314453125,301.0547790527344,293.1499938964844,293.1499938964844,278.8500061035156,38578.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375495910644532,1.0,0.0,0.0,3.772447824478149,3.772473573684693,9.495980179963226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9200.9970703125,0.0,1693.65380859375,1895.4371337890625,0.0,3750.140380859375,0.9326971173286438,1.0,0.0,3.0,1.0,0.0
17932740,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9412634968757628,0.5377627015113831,0.4851973950862884,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9990000128746032,0.6820591688156128,0.6201328039169312,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8809972405433655,0.4482909142971039,0.3148059844970703,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8641853928565979,0.4226933121681213,0.4025246500968933,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7147924304008484,0.2329435050487518,1.063143968582153,284.9909362792969,284.95001220703125,303.9098205566406,293.6974182128906,299.6166076660156,297.304931640625,285.0013122558594,1.0,0.6465362310409546,0.4608864188194275,0.4608864188194275,1.0,1.0,-3.4656214714050293,1.2113425731658936,2.254278898239136,0.4269745349884033,0.9581788778305054,0.9581788778305054,0.0,181.09326171875,190.0,64601.29296875,0.0,3442.86181640625,1.0,278.8120422363281,282.8869323730469,296.6664123535156,300.7530517578125,293.1499938964844,293.1499938964844,278.8500061035156,35855.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310098886489868,1.0,0.0,0.0,3.763671636581421,3.7636969089508057,9.45184865486226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9373.806640625,0.0,1662.231201171875,1895.4371337890625,0.0,3690.39453125,0.9326711297035216,1.0,0.0,3.0,1.0,0.0
17932800,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9393571019172668,0.537868082523346,0.4851166009902954,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9990000128746032,0.6832864880561829,0.6233271956443787,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8804497122764587,0.4499295353889465,0.3158504068851471,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8632346987724304,0.4235851168632507,0.4032586216926574,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.7140082716941833,0.2334218919277191,1.0650520324707031,285.0339660644531,284.95001220703125,303.9180908203125,293.69952392578125,299.6152038574219,297.3050842285156,285.0328063964844,1.0,0.6483677625656128,0.4598492980003357,0.4598492980003357,1.0,1.0,-3.4737966060638428,1.2119115591049194,2.261885166168213,0.4254746437072754,1.0,1.0,0.0,182.51251220703125,193.0,64773.8125,0.0,3470.714599609375,1.0,278.89141845703125,282.9248046875,296.6736755371094,300.8272399902344,293.1499938964844,293.1499938964844,278.54998779296875,33256.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281619787216188,1.0,0.0,0.0,3.838883876800537,3.838909149169922,9.833389640334644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10213.984375,0.0,1732.0487060546875,1895.4371337890625,0.0,3664.282470703125,0.9465136528015136,1.0,0.0,3.0,1.0,0.0
17932860,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9375699162483216,0.5375102758407593,0.4850876629352569,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.9990000128746032,0.6842232346534729,0.6263880133628845,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.8800210952758789,0.4512988328933716,0.3169475793838501,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.8624095916748047,0.4242746829986572,0.4040710031986236,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.7133395671844482,0.2338015735149383,1.0672507286071775,284.93328857421875,284.95001220703125,303.92633056640625,293.7016906738281,299.61212158203125,297.3026428222656,284.92138671875,1.0,0.6502326726913452,0.4588120281696319,0.4588120281696319,1.0,1.0,-3.482385873794556,1.2126133441925049,2.269772529602051,0.4240715503692627,0.9578081965446472,0.9578081965446472,0.0,183.9154663085937,193.0,65965.9609375,0.0,3499.578125,1.0,278.6954650878906,282.79962158203125,296.7422790527344,301.1480407714844,293.1499938964844,293.1499938964844,278.54998779296875,34484.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356384873390198,1.0,0.0,0.0,3.870387315750122,3.870413303375244,9.9954456800333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10093.310546875,0.0,1780.4364013671875,1895.4371337890625,0.0,3732.713134765625,0.9528504610061646,1.0,0.0,3.0,1.0,0.0
17932920,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9347642660140992,0.5364444255828857,0.4844332337379455,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9990000128746032,0.6844860911369324,0.6304173469543457,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8788439035415649,0.4521818161010742,0.3177331984043121,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8609108328819275,0.4245370328426361,0.4045361280441284,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.712099552154541,0.2339155226945877,1.0685254335403442,284.88446044921875,284.95001220703125,303.9345703125,293.7039794921875,299.6051025390625,297.2944030761719,284.8861083984375,1.0,0.6520258188247681,0.4577747583389282,0.4577747583389282,1.0,1.0,-3.489486694335937,1.212725043296814,2.276761770248413,0.4224422872066498,0.9059547185897828,0.9059547185897828,0.0,185.5846099853516,196.0,65908.171875,0.0,3526.57373046875,1.0,278.61968994140625,282.7548522949219,296.7388000488281,301.0917358398437,293.1499938964844,293.1499938964844,278.25,38196.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393502473831176,1.0,0.0,0.0,3.80733323097229,3.807359218597412,9.672418173067854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10489.6328125,0.0,1732.496826171875,1895.4371337890625,0.0,3766.535400390625,0.9406517148017884,1.0,0.0,3.0,1.0,0.0
