time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17932980,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.9317644834518432,0.5355742573738098,0.4836642146110534,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345031738281,0.9990000128746032,0.6846896409988403,0.6346516013145447,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.8775099515914917,0.4531644284725189,0.31843963265419,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.8592529892921448,0.4248436391353607,0.4048778116703033,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.710671603679657,0.2340248376131057,1.069334864616394,284.8354187011719,284.95001220703125,303.9428100585937,293.7063293457031,299.5985107421875,297.286865234375,284.8276062011719,1.0,0.6537549495697021,0.4567374885082245,0.4567374885082245,1.0,1.0,-3.495888948440552,1.2125563621520996,2.283332586288452,0.4206364154815674,0.8502727150917053,0.8502727150917053,0.0,187.2975616455078,196.0,66633.296875,0.0,3552.247802734375,1.0,278.405517578125,282.6811218261719,296.75714111328125,301.26904296875,293.1499938964844,293.1499938964844,278.25,39831.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451624751091005,1.0,0.0,0.0,3.744186162948608,3.744211673736572,9.354232020086785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10236.1484375,0.0,1669.90966796875,1895.4371337890625,0.0,3819.279296875,0.9265300631523132,1.0,0.0,3.0,1.0,0.0
17933040,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.9286628365516664,0.5345719456672668,0.4828236699104309,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9990000128746032,0.6846066117286682,0.6389980316162109,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.8760929107666016,0.454042375087738,0.3190955817699432,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.8575096130371094,0.4250369369983673,0.4051365554332733,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.7091151475906372,0.23404560983181,1.0698150396347046,284.8485717773437,284.95001220703125,303.9510192871094,293.708740234375,299.5907897949219,297.2777404785156,284.8543395996094,1.0,0.6554247736930847,0.4557002186775207,0.4557002186775207,1.0,1.0,-3.501784563064575,1.2121765613555908,2.2896080017089844,0.4187486469745636,0.8174219727516174,0.8174219727516174,0.0,189.0366668701172,199.0,65731.5078125,0.0,3576.935302734375,1.0,278.3256225585937,282.6968994140625,296.7292175292969,301.1280822753906,293.1499938964844,293.1499938964844,278.54998779296875,44427.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946011483669281,1.0,0.0,0.0,3.580351591110229,3.580376386642456,8.553515158382652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9295.0107421875,0.0,1518.90234375,1895.4371337890625,0.0,3826.960205078125,0.8910829424858093,1.0,0.0,3.0,1.0,0.0
17933100,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9261849522590636,0.5344154238700867,0.4823397994041443,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9990000128746032,0.6851243376731873,0.642747700214386,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8751301765441895,0.4554911851882934,0.3199277520179748,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8561672568321228,0.4256898760795593,0.4055680632591247,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7078617215156555,0.234322115778923,1.0706614255905151,284.9872436523437,284.95001220703125,303.9592590332031,293.7112731933594,299.5872497558594,297.2749328613281,284.9955749511719,1.0,0.6570919752120972,0.454662948846817,0.454662948846817,1.0,1.0,-3.508246421813965,1.2119989395141602,2.2962474822998047,0.4168727099895477,0.8999142050743103,0.8999142050743103,0.0,190.60362243652344,199.0,65340.3203125,0.0,3602.054443359375,1.0,278.50701904296875,282.84344482421875,296.6600952148437,300.7980651855469,293.1499938964844,293.1499938964844,278.54998779296875,36760.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370675086975098,1.0,0.0,0.0,3.580004930496216,3.580028295516968,8.551859309591237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9511.904296875,0.0,1462.2596435546875,1895.4371337890625,0.0,3745.746826171875,0.8928526639938354,1.0,0.0,3.0,1.0,0.0
17933160,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9247124791145324,0.5346192717552185,0.4824549555778503,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9990000128746032,0.6860598921775818,0.6454383730888367,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.874924898147583,0.457233190536499,0.3210910260677337,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8555183410644531,0.4266186654567718,0.406380295753479,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7072333097457886,0.2347874939441681,1.0725822448730469,285.01910400390625,284.95001220703125,303.96746826171875,293.7138671875,299.58648681640625,297.27618408203125,285.0184631347656,1.0,0.6588396430015564,0.4536482095718384,0.4536482095718384,1.0,1.0,-3.516306638717652,1.2124600410461426,2.3038463592529297,0.4152955710887909,0.9421084523200988,0.9421084523200988,0.0,191.91929626464844,202.0,65546.5703125,0.0,3629.661376953125,1.0,278.5929260253906,282.8749084472656,296.6718139648437,300.8706359863281,293.1499938964844,293.1499938964844,278.25,33401.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328469038009644,1.0,0.0,0.0,3.658724784851074,3.658748388290405,8.932083801482804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10345.6201171875,0.0,1523.4046630859375,1895.4371337890625,0.0,3707.208251953125,0.906703770160675,1.0,0.0,3.0,1.0,0.0
17933220,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.923078715801239,0.5343064665794373,0.4824892580509186,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.9990000128746032,0.6866959929466248,0.6479879021644592,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8746208548545837,0.4586640000343323,0.3222452998161316,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.8548019528388977,0.4273135960102081,0.4072126746177673,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.7065767049789429,0.2351434379816055,1.074699640274048,284.921875,284.95001220703125,303.9756774902344,293.7165222167969,299.5837707519531,297.2745666503906,284.9115905761719,1.0,0.6606106162071228,0.4526334404945373,0.4526334404945373,1.0,1.0,-3.5243523120880127,1.2128945589065552,2.311457872390747,0.4137668311595917,0.8899627327919006,0.8899627327919006,0.0,193.31365966796875,202.0,66596.7265625,0.0,3657.820068359375,1.0,278.4069519042969,282.75653076171875,296.7448425292969,301.1941223144531,293.1499938964844,293.1499938964844,278.25,35231.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392870664596558,1.0,0.0,0.0,3.6842432022094727,3.684267282485962,9.057114311872284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10240.0419921875,0.0,1565.7998046875,1895.4371337890625,0.0,3765.960205078125,0.9108081459999084,1.0,0.0,3.0,1.0,0.0
17933280,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9200459122657776,0.5333588719367981,0.4819144904613495,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9989224672317504,0.6867769956588745,0.6502658128738403,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8732438087463379,0.4596502184867859,0.3230933248996734,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8531142473220825,0.4276162087917328,0.4077075123786926,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7050574421882629,0.2352560609579086,1.075965166091919,284.8946533203125,284.95001220703125,303.98388671875,293.71929931640625,299.5775451660156,297.2678527832031,284.8978271484375,1.0,0.6622340679168701,0.4516186714172363,0.4516186714172363,1.0,1.0,-3.529548168182373,1.2122304439544678,2.3173177242279053,0.4118667244911194,0.8519855737686157,0.8519855737686157,0.0,195.20184326171875,205.0,66273.1484375,0.0,3682.0185546875,1.0,278.3263854980469,282.7315979003906,296.7455139160156,301.1350402832031,293.1499938964844,293.1499938964844,278.54998779296875,39633.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942347764968872,1.0,0.0,0.0,3.590177536010742,3.5902016162872314,8.600529213254049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9384.9052734375,0.0,1494.3682861328125,1895.4371337890625,0.0,3793.770751953125,0.8924844264984131,1.0,0.0,3.0,1.0,0.0
17933340,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9166151285171508,0.53294438123703,0.4813527166843414,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9970988035202026,0.6873615980148315,0.6508669853210449,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8714967370033264,0.4609743654727936,0.3239334225654602,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8510645627975464,0.4281592965126037,0.4081598222255707,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.703179121017456,0.2354815304279327,1.0770165920257568,284.9959716796875,284.95001220703125,303.9920959472656,293.7221374511719,299.5740051269531,297.26544189453125,285.0048217773437,1.0,0.6636697053909302,0.4506039321422577,0.4506039321422577,1.0,1.0,-3.5324132442474365,1.2106850147247314,2.321728229522705,0.4094770848751068,0.914922833442688,0.914922833442688,0.0,197.28823852539065,205.0,65625.2265625,0.0,3701.711669921875,1.0,278.5072937011719,282.84576416015625,296.6861267089844,300.8404235839844,293.1499938964844,293.1499938964844,278.54998779296875,35737.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355441927909852,1.0,0.0,0.0,3.592780113220215,3.592803478240967,8.613002933088865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9550.97265625,0.0,1468.505126953125,1895.4371337890625,0.0,3731.8525390625,0.8944951891899109,1.0,0.0,3.0,1.0,0.0
17933400,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9146578311920166,0.533026397228241,0.4813113510608673,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.996099591255188,0.6885344386100769,0.6517916321754456,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8708816766738892,0.4626614153385162,0.3250434100627899,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8500433564186096,0.4290083646774292,0.4088940620422363,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7022126317024231,0.2359006106853485,1.0787707567214966,285.0296630859375,284.95001220703125,304.00030517578125,293.7250671386719,299.5738525390625,297.26806640625,285.028564453125,1.0,0.6651675701141357,0.4495891630649566,0.4495891630649566,1.0,1.0,-3.537797451019287,1.2100764513015747,2.327721118927002,0.4074010848999023,0.9628337025642396,0.9628337025642396,0.0,198.81021118164065,208.0,65888.671875,0.0,3724.29638671875,1.0,278.5921325683594,282.87890625,296.695556640625,300.9132080078125,293.1499938964844,293.1499938964844,278.25,32440.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324098825454712,1.0,0.0,0.0,3.675206899642944,3.6752305030822754,9.01274063380697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10402.9375,0.0,1534.57861328125,1895.4371337890625,0.0,3703.210693359375,0.910755455493927,1.0,0.0,3.0,1.0,0.0
17933460,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.9127758145332336,0.5325871109962463,0.4812457859516144,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9951778054237366,0.6893588304519653,0.6528201103210449,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8703322410583496,0.4640201926231384,0.326161652803421,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8490973711013794,0.429602175951004,0.4096521437168121,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.7013351321220398,0.2361918985843658,1.0806896686553955,284.91815185546875,284.95001220703125,304.0085144042969,293.7280578613281,299.5716247558594,297.2674255371094,284.90753173828125,1.0,0.6666803359985352,0.4485995173454284,0.4485995173454284,1.0,1.0,-3.543525457382202,1.2096322774887085,2.333893060684204,0.405552864074707,0.901848316192627,0.901848316192627,0.0,200.3219451904297,208.0,66935.984375,0.0,3747.729248046875,1.0,278.4053649902344,282.7470092773437,296.7653503417969,301.238525390625,293.1499938964844,293.1499938964844,278.25,34742.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395667910575868,1.0,0.0,0.0,3.710214376449585,3.710238695144653,9.185256431010204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10291.4345703125,0.0,1591.636474609375,1895.4371337890625,0.0,3768.5048828125,0.916289210319519,1.0,0.0,3.0,1.0,0.0
17933520,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.909596860408783,0.5315287709236145,0.4805722236633301,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9933818578720092,0.6896477341651917,0.6533482670783997,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8687269687652588,0.4649355411529541,0.3269652724266052,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8472001552581787,0.4297995567321777,0.4100578427314758,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.699587345123291,0.2362301647663116,1.081684112548828,284.8850402832031,284.95001220703125,304.0166931152344,293.73114013671875,299.5658264160156,297.2616271972656,284.8876647949219,1.0,0.6680060625076294,0.4476098418235779,0.4476098418235779,1.0,1.0,-3.546008825302124,1.2079616785049438,2.33804702758789,0.4032511115074157,0.8577497601509094,0.8577497601509094,0.0,202.3375244140625,211.0,66602.1875,0.0,3766.1533203125,1.0,278.32550048828125,282.717041015625,296.76275634765625,301.1756286621094,293.1499938964844,293.1499938964844,278.54998779296875,39395.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429774284362792,1.0,0.0,0.0,3.620204925537109,3.6202292442321777,8.744995625420415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9427.03125,0.0,1525.4735107421875,1895.4371337890625,0.0,3799.48291015625,0.8988404273986816,1.0,0.0,3.0,1.0,0.0
17933580,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9067058563232422,0.5310496687889099,0.4799218475818634,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9916964173316956,0.6904143691062927,0.6538779735565186,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8672887086868286,0.4662268161773681,0.3277619481086731,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8454390168190002,0.4302652180194855,0.4104148745536804,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.6979197263717651,0.2363966405391693,1.0823969841003418,284.9892272949219,284.95001220703125,304.02490234375,293.7343139648437,299.5628662109375,297.2601318359375,284.9981994628906,1.0,0.6692384481430054,0.4466201663017273,0.4466201663017273,1.0,1.0,-3.5481033325195312,1.2061456441879272,2.3419578075408936,0.4007421731948852,0.9194586873054504,0.9194586873054504,0.0,204.2151336669922,211.0,65889.6640625,0.0,3782.8037109375,1.0,278.5081481933594,282.8353271484375,296.700927734375,300.8739624023437,293.1499938964844,293.1499938964844,278.54998779296875,35834.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362940788269044,1.0,0.0,0.0,3.616551160812378,3.616574764251709,8.727351996640209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9588.1845703125,0.0,1495.041748046875,1895.4371337890625,0.0,3738.694580078125,0.8998663425445557,1.0,0.0,3.0,1.0,0.0
17933640,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9052150845527648,0.5311130881309509,0.4798401594161987,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9909577965736388,0.6916828751564026,0.6549249887466431,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8669700026512146,0.467917799949646,0.3288586735725403,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8446834683418274,0.4310680031776428,0.4110857248306274,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.6971629858016968,0.2367751151323318,1.0838981866836548,285.0217590332031,284.95001220703125,304.0331115722656,293.7375793457031,299.5632019042969,297.2634582519531,285.0195007324219,1.0,0.6705878973007202,0.4456305205821991,0.4456305205821991,1.0,1.0,-3.553189516067505,1.205433964729309,2.3477556705474854,0.3986510634422302,0.9643083810806274,0.9643083810806274,0.0,205.52810668945312,214.0,66090.0078125,0.0,3803.578857421875,1.0,278.5924072265625,282.8659362792969,296.7091369628906,300.94610595703125,293.1499938964844,293.1499938964844,278.25,32718.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331890344619752,1.0,0.0,0.0,3.699957609176636,3.699981689453125,9.134542438005156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10444.1044921875,0.0,1564.5762939453125,1895.4371337890625,0.0,3710.3369140625,0.9155547618865968,1.0,0.0,3.0,1.0,0.0
17933700,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.903748333454132,0.5306780338287354,0.4797596037387848,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9902233481407166,0.6925461888313293,0.6560066342353821,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8666651844978333,0.4692930579185486,0.3299780786037445,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8439544439315796,0.4316304326057434,0.4117997288703918,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.6964547038078308,0.2370353043079376,1.0856237411499023,284.9149780273437,284.95001220703125,304.04132080078125,293.74090576171875,299.5611877441406,297.2632751464844,284.9043884277344,1.0,0.6719844341278076,0.4446408450603485,0.4446408450603485,1.0,1.0,-3.558679342269897,1.2048476934432983,2.3538317680358887,0.3967365026473999,0.9046329855918884,0.9046329855918884,0.0,206.8810272216797,214.0,67169.6875,0.0,3825.66015625,1.0,278.4042358398437,282.7397766113281,296.77801513671875,301.2671203613281,293.1499938964844,293.1499938964844,278.25,34892.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940273940563202,1.0,0.0,0.0,3.728219509124756,3.7282440662384033,9.274622243538032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10325.2578125,0.0,1613.483642578125,1895.4371337890625,0.0,3774.935302734375,0.9204879999160768,1.0,0.0,3.0,1.0,0.0
17933760,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9011347889900208,0.5296593904495239,0.4791077077388763,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9885766506195068,0.6928629279136658,0.6565655469894409,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8653484582901001,0.4702485799789428,0.3308002948760986,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.842319667339325,0.4318199157714844,0.4121848940849304,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6949096918106079,0.2370583415031433,1.0864964723587036,284.8843688964844,284.95001220703125,304.0495300292969,293.74432373046875,299.55584716796875,297.2580261230469,284.8868713378906,1.0,0.6732239723205566,0.44370236992836,0.44370236992836,1.0,1.0,-3.5610768795013428,1.203225016593933,2.357851982116699,0.394519567489624,0.862353503704071,0.862353503704071,0.0,208.75743103027344,217.0,66868.2109375,0.0,3843.14697265625,1.0,278.3243103027344,282.7120361328125,296.7752685546875,301.2020874023437,293.1499938964844,293.1499938964844,278.54998779296875,39226.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435392022132874,1.0,0.0,0.0,3.638282299041748,3.638306856155396,8.832549269754963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9460.0068359375,0.0,1544.2332763671875,1895.4371337890625,0.0,3804.575927734375,0.9032249450683594,1.0,0.0,3.0,1.0,0.0
17933820,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8986465930938721,0.5291816592216492,0.4784678518772125,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9869787096977234,0.6936084628105164,0.6570907831192017,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8641251921653748,0.4715622961521148,0.3316137790679931,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8407530784606934,0.432263433933258,0.412522405385971,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.693390965461731,0.2372032254934311,1.0871071815490725,284.9877014160156,284.95001220703125,304.0577697753906,293.7478332519531,299.5531311035156,297.2567443847656,284.9968566894531,1.0,0.6743884682655334,0.4427638947963714,0.4427638947963714,1.0,1.0,-3.5630528926849365,1.2014552354812622,2.361597776412964,0.3921051621437073,0.922631561756134,0.922631561756134,0.0,210.5435333251953,217.0,66100.8359375,0.0,3859.049072265625,1.0,278.5086364746094,282.8301696777344,296.7138977050781,300.9002685546875,293.1499938964844,293.1499938964844,278.54998779296875,35919.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368075728416444,1.0,0.0,0.0,3.632704973220825,3.632728815078736,8.805490665508842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9617.7451171875,0.0,1513.4151611328125,1895.4371337890625,0.0,3743.376953125,0.9035308957099916,1.0,0.0,3.0,1.0,0.0
17933880,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8973613381385803,0.5292565226554871,0.4783913195133209,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9863103032112122,0.6948570609092712,0.658117949962616,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8639398217201233,0.4732869565486908,0.3327294588088989,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8401108980178833,0.433052659034729,0.4131751656532287,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.692721962928772,0.2375653535127639,1.0885145664215088,285.02154541015625,284.95001220703125,304.06597900390625,293.7514038085937,299.5538024902344,297.26031494140625,285.0197448730469,1.0,0.6756822466850281,0.4418254196643829,0.4418254196643829,1.0,1.0,-3.568009614944458,1.2007797956466677,2.367229700088501,0.3900919556617737,0.9680917859077454,0.9680917859077454,0.0,211.79010009765625,220.0,66304.109375,0.0,3879.2724609375,1.0,278.5922546386719,282.8622741699219,296.7226257324219,300.9725036621094,293.1499938964844,293.1499938964844,278.25,32781.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933675229549408,1.0,0.0,0.0,3.713855266571045,3.713879346847534,9.203292847814736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10476.150390625,0.0,1580.876220703125,1895.4371337890625,0.0,3714.78173828125,0.918922483921051,1.0,0.0,3.0,1.0,0.0
17933940,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8960584402084351,0.5288345217704773,0.4783197045326233,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9856289625167848,0.6956927180290222,0.6591755151748657,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8637510538101196,0.4746920466423034,0.3338695168495178,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8394795656204224,0.4336012601852417,0.4138745665550232,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.692088782787323,0.2378100752830505,1.0901604890823364,284.91455078125,284.95001220703125,304.07421875,293.75506591796875,299.55206298828125,297.26031494140625,284.9040222167969,1.0,0.6770336031913757,0.4408869445323944,0.4408869445323944,1.0,1.0,-3.573392629623413,1.2002389430999756,2.373153686523437,0.3882566690444946,0.9083308577537536,0.9083308577537536,0.0,213.0928497314453,220.0,67383.5078125,0.0,3900.96875,1.0,278.4033508300781,282.7353515625,296.79168701171875,301.29443359375,293.1499938964844,293.1499938964844,278.25,34905.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407025575637816,1.0,0.0,0.0,3.743025541305542,3.743050336837769,9.34843399136298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10357.130859375,0.0,1630.751708984375,1895.4371337890625,0.0,3778.831298828125,0.9238391518592834,1.0,0.0,3.0,1.0,0.0
17934000,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8935729265213013,0.5277994871139526,0.4776618778705597,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9839752912521362,0.6959477066993713,0.6596885323524475,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.862542450428009,0.475652664899826,0.3347008824348449,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8379406332969666,0.4337576031684875,0.4142351448535919,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6906107664108276,0.237806886434555,1.0909340381622314,284.88153076171875,284.95001220703125,304.0824584960937,293.7588195800781,299.54656982421875,297.25494384765625,284.8842163085937,1.0,0.6782302260398865,0.4399484395980835,0.4399484395980835,1.0,1.0,-3.575590372085572,1.198508381843567,2.377081871032715,0.3859870433807373,0.8631584048271179,0.8631584048271179,0.0,214.9503936767578,223.0,67055.015625,0.0,3917.94482421875,1.0,278.324462890625,282.7056579589844,296.7891845703125,301.2303466796875,293.1499938964844,293.1499938964844,278.54998779296875,39460.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439526796340942,1.0,0.0,0.0,3.6532607078552246,3.653285264968872,8.905424238037085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9483.6669921875,0.0,1562.7125244140625,1895.4371337890625,0.0,3808.3232421875,0.906262993812561,1.0,0.0,3.0,1.0,0.0
17934060,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8912116885185242,0.5273386240005493,0.4770245254039764,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9823775291442872,0.6966609954833984,0.6601709723472595,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8614295125007629,0.4770004749298095,0.335528552532196,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8364685773849487,0.4341877996921539,0.4145510792732239,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.689160168170929,0.2379364669322967,1.0914496183395386,284.9882507324219,284.95001220703125,304.0906982421875,293.7626342773437,299.54400634765625,297.2538146972656,284.99725341796875,1.0,0.6793555617332458,0.4390389323234558,0.4390389323234558,1.0,1.0,-3.5773942470550537,1.1967082023620603,2.380686044692993,0.3835776150226593,0.9256835579872132,0.9256835579872132,0.0,216.7136688232422,223.0,66302.3984375,0.0,3933.367431640625,1.0,278.5091552734375,282.82684326171875,296.7282409667969,300.9272766113281,293.1499938964844,293.1499938964844,278.54998779296875,35937.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371748566627502,1.0,0.0,0.0,3.647258758544922,3.647282838821411,8.876187393980217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9647.6123046875,0.0,1529.6512451171875,1895.4371337890625,0.0,3746.725341796875,0.9067881107330322,1.0,0.0,3.0,1.0,0.0
17934120,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8900236487388611,0.5274229049682617,0.4769593179225921,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9817351698875428,0.697875440120697,0.6611670851707458,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8613263964653015,0.4787590205669403,0.3366678059101105,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.835890531539917,0.4349634647369385,0.4151909649372101,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.6885398626327515,0.2382842004299163,1.0927879810333252,285.0214233398437,284.95001220703125,304.09893798828125,293.7665405273437,299.5448608398437,297.2575378417969,285.01959228515625,1.0,0.6806178689002991,0.4381293952465057,0.4381293952465057,1.0,1.0,-3.5822572708129883,1.1960291862487793,2.386228084564209,0.3815794289112091,0.9707850813865662,0.9707850813865662,0.0,217.93310546875,226.0,66491.796875,0.0,3953.355224609375,1.0,278.5921325683594,282.85845947265625,296.73760986328125,301.0005187988281,293.1499938964844,293.1499938964844,278.25,32872.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340383410453796,1.0,0.0,0.0,3.7276487350463854,3.727672815322876,9.271782346331748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10508.0537109375,0.0,1597.3883056640625,1895.4371337890625,0.0,3718.100341796875,0.9218990206718444,1.0,0.0,3.0,1.0,0.0
17934180,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8888041973114014,0.5270102620124817,0.4768950939178467,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9810677766799928,0.6986737847328186,0.6621906757354736,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8612064719200134,0.4801928102970123,0.3378289937973022,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.835311770439148,0.4354967772960663,0.4158762097358703,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.6879459619522095,0.2385143041610717,1.094366431236267,284.9153747558594,284.95001220703125,304.1072082519531,293.7705383300781,299.5432434082031,297.2576599121094,284.9048767089844,1.0,0.6819406747817993,0.4372198581695556,0.4372198581695556,1.0,1.0,-3.587535858154297,1.1954808235168457,2.392054796218872,0.379755824804306,0.911874532699585,0.911874532699585,0.0,219.21878051757807,226.0,67584.390625,0.0,3974.8603515625,1.0,278.4025573730469,282.7323608398437,296.8067626953125,301.3223876953125,293.1499938964844,293.1499938964844,278.25,34914.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941019892692566,1.0,0.0,0.0,3.7560782432556152,3.756103038787842,9.413747079634048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10387.9296875,0.0,1646.0609130859375,1895.4371337890625,0.0,3781.71435546875,0.9268157482147216,1.0,0.0,3.0,1.0,0.0
17934240,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8864365220069885,0.5259814858436584,0.4762448370456695,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9794069528579712,0.6988838911056519,0.6626653671264648,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8600946664810181,0.4811755716800689,0.3386775553226471,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8338537812232971,0.4356336891651153,0.416220486164093,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6865301132202148,0.2384948879480362,1.0950708389282229,284.8818359375,284.95001220703125,304.115478515625,293.77459716796875,299.5378112792969,297.2523193359375,284.8844299316406,1.0,0.6831102967262268,0.4363103210926056,0.4363103210926056,1.0,1.0,-3.5896143913269043,1.193746566772461,2.395867824554444,0.3775030076503753,0.8665614724159241,0.8665614724159241,0.0,221.066650390625,229.0,67271.4296875,0.0,3991.57568359375,1.0,278.3240661621094,282.7020568847656,296.8045959472656,301.2586364746094,293.1499938964844,293.1499938964844,278.54998779296875,39385.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442259669303894,1.0,0.0,0.0,3.667945384979248,3.6679701805114746,8.977161201073613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9512.52734375,0.0,1578.6793212890625,1895.4371337890625,0.0,3810.79931640625,0.9095592498779296,1.0,0.0,3.0,1.0,0.0
17934300,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8841750621795654,0.5255185961723328,0.4756087958812713,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9777911305427552,0.6995480060577393,0.6631031036376953,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.859062135219574,0.4825462102890014,0.3395203053951263,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8324459195137024,0.4360417425632477,0.4165165722370147,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.6851290464401245,0.2386066168546676,1.0955098867416382,284.9884948730469,284.95001220703125,304.123779296875,293.7787475585937,299.5351867675781,297.251220703125,284.9974975585937,1.0,0.6842084527015686,0.4354008138179779,0.4354008138179779,1.0,1.0,-3.591268539428711,1.191859245300293,2.399409055709839,0.3750317096710205,0.9289903044700624,0.9289903044700624,0.0,222.8269195556641,229.0,66499.4609375,0.0,4006.684326171875,1.0,278.5096130371094,282.82354736328125,296.74420166015625,300.9557189941406,293.1499938964844,293.1499938964844,278.54998779296875,35952.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937444508075714,1.0,0.0,0.0,3.661306858062744,3.6613309383392334,8.944695082391263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9676.79296875,0.0,1545.42578125,1895.4371337890625,0.0,3749.1826171875,0.9099237322807312,1.0,0.0,3.0,1.0,0.0
17934360,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8830137848854065,0.5255743265151978,0.4755280911922455,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.977116584777832,0.7006927132606506,0.6640428304672241,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8589775562286377,0.4843122363090515,0.3406698107719421,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8318735957145691,0.4367811381816864,0.4171291589736938,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.6845081448554993,0.2389279454946518,1.0967528820037842,285.02008056640625,284.95001220703125,304.132080078125,293.7829895019531,299.53594970703125,297.2547607421875,285.01922607421875,1.0,0.6854408383369446,0.4345147609710693,0.4345147609710693,1.0,1.0,-3.595909833908081,1.1911152601242063,2.404794692993164,0.3730123341083526,0.971667468547821,0.971667468547821,0.0,224.05747985839844,232.0,66668.0078125,0.0,4026.328125,1.0,278.5926818847656,282.8547668457031,296.7539978027344,301.02947998046875,293.1499938964844,293.1499938964844,278.25,33117.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343750476837158,1.0,0.0,0.0,3.73980164527893,3.739825963973999,9.332337640444166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10536.228515625,0.0,1613.29638671875,1895.4371337890625,0.0,3721.1767578125,0.9247199296951294,1.0,0.0,3.0,1.0,0.0
17934420,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8818535804748535,0.5251801609992981,0.4754636883735657,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.976443886756897,0.701459527015686,0.6650228500366211,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8589022159576416,0.4857810735702514,0.3418479859828949,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8313229084014893,0.4373015463352203,0.4177932143211365,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.6839333772659302,0.2391449064016342,1.0982458591461182,284.9161071777344,284.95001220703125,304.140380859375,293.78729248046875,299.5345153808594,297.25506591796875,284.9056396484375,1.0,0.6867347955703735,0.4336287081241607,0.4336287081241607,1.0,1.0,-3.601027488708496,1.1905287504196167,2.410498857498169,0.3711720407009125,0.9144604206085204,0.9144604206085204,0.0,225.3373870849609,232.0,67776.59375,0.0,4047.553466796875,1.0,278.40191650390625,282.72955322265625,296.8230895996094,301.35137939453125,293.1499938964844,293.1499938964844,278.25,34969.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412832856178284,1.0,0.0,0.0,3.768558979034424,3.7685840129852295,9.476411264586204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10418.0537109375,0.0,1661.156494140625,1895.4371337890625,0.0,3784.107177734375,0.9296786785125732,1.0,0.0,3.0,1.0,0.0
17934480,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8796046376228333,0.5241618752479553,0.4748252332210541,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9747814536094666,0.7016279101371765,0.6654618978500366,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8578824400901794,0.4867894947528839,0.342716246843338,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8299368619918823,0.4374206066131592,0.4181221425533294,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.6825782656669617,0.239111065864563,1.0988863706588743,284.882568359375,284.95001220703125,304.1487121582031,293.79168701171875,299.5291442871094,297.2497863769531,284.8851013183594,1.0,0.6878796815872192,0.4327426850795746,0.4327426850795746,1.0,1.0,-3.60300612449646,1.1887872219085691,2.4142186641693115,0.3689177632331848,0.8694007992744446,0.8694007992744446,0.0,227.17428588867188,235.0,67473.0234375,0.0,4064.038818359375,1.0,278.3236999511719,282.6991577148437,296.8211669921875,301.2875671386719,293.1499938964844,293.1499938964844,278.54998779296875,39358.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444305300712584,1.0,0.0,0.0,3.681240797042847,3.681265830993652,9.042358897204394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9539.958984375,0.0,1593.549560546875,1895.4371337890625,0.0,3812.65234375,0.9125558733940125,1.0,0.0,3.0,1.0,0.0
17934540,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8774426579475403,0.5237008929252625,0.4741944968700409,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9731513857841492,0.702246367931366,0.6658584475517273,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.856925368309021,0.488186627626419,0.3435767292976379,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8285844922065735,0.4378087520599365,0.418400377035141,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6812258958816528,0.2392075210809707,1.0992591381072998,284.9893493652344,284.95001220703125,304.15704345703125,293.7961730957031,299.526611328125,297.24871826171875,284.99835205078125,1.0,0.6889535188674927,0.431856632232666,0.431856632232666,1.0,1.0,-3.604537010192871,1.1868889331817627,2.4176480770111084,0.3663969337940216,0.93205326795578,0.93205326795578,0.0,228.92955017089844,235.0,66687.21875,0.0,4078.879638671875,1.0,278.5100402832031,282.8210144042969,296.7613220214844,300.98468017578125,293.1499938964844,293.1499938964844,278.54998779296875,35968.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937630295753479,1.0,0.0,0.0,3.674200773239136,3.674225091934204,9.00780719348404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9705.1611328125,0.0,1560.0216064453125,1895.4371337890625,0.0,3750.875732421875,0.9128105640411376,1.0,0.0,3.0,1.0,0.0
17934600,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8763645887374878,0.5237868428230286,0.474131166934967,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9724956750869752,0.7033754587173462,0.6667722463607788,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8569060564041138,0.490004152059555,0.3447550535202026,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8280571699142456,0.4385473132133484,0.4190044105052948,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.6806447505950928,0.2395250350236892,1.1004596948623655,285.0222473144531,284.95001220703125,304.1654052734375,293.8007202148437,299.5275573730469,297.2525939941406,285.0203857421875,1.0,0.6901664733886719,0.4309705793857574,0.4309705793857574,1.0,1.0,-3.609140634536743,1.1860989332199097,2.423041820526123,0.3642480671405792,0.977346658706665,0.977346658706665,0.0,230.1398162841797,238.0,66864.21875,0.0,4098.4541015625,1.0,278.5921325683594,282.8523254394531,296.7716369628906,301.0594177246094,293.1499938964844,293.1499938964844,278.25,32988.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934498131275177,1.0,0.0,0.0,3.753674983978272,3.753699541091919,9.401705369782576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10572.244140625,0.0,1628.4267578125,1895.4371337890625,0.0,3722.30126953125,0.9275994300842284,1.0,0.0,3.0,1.0,0.0
17934660,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8752582669258118,0.5233796834945679,0.4740701019763946,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.9718160033226012,0.7040865421295166,0.667715847492218,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8568698763847351,0.4914885759353637,0.3459544777870178,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.8275296092033386,0.4390415251255035,0.4196543395519256,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.680091142654419,0.2397248446941375,1.1019045114517212,284.91656494140625,284.95001220703125,304.1737670898437,293.80535888671875,299.5260314941406,297.2528076171875,284.9061279296875,1.0,0.6914414167404175,0.4300917983055115,0.4300917983055115,1.0,1.0,-3.614169597625733,1.1854608058929443,2.428709030151367,0.362303227186203,0.9191954135894777,0.9191954135894777,0.0,231.418685913086,238.0,67974.703125,0.0,4119.6064453125,1.0,278.40106201171875,282.7265014648437,296.84112548828125,301.38189697265625,293.1499938964844,293.1499938964844,278.25,34908.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414175152778624,1.0,0.0,0.0,3.7815001010894775,3.781525135040283,9.54160668698023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10449.3779296875,0.0,1675.98583984375,1895.4371337890625,0.0,3785.326416015625,0.9325931072235109,1.0,0.0,3.0,1.0,0.0
17934720,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8730839490890503,0.5223520398139954,0.4734241068363189,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9701182246208192,0.704196035861969,0.6681032776832581,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8559007048606873,0.492509514093399,0.3468332290649414,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8261752128601074,0.439131885766983,0.4199588894844055,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.678767740726471,0.2396720945835113,1.1024696826934814,284.8820495605469,284.95001220703125,304.1821594238281,293.8100891113281,299.52056884765625,297.2474670410156,284.884521484375,1.0,0.6925622820854187,0.4292129874229431,0.4292129874229431,1.0,1.0,-3.615969657897949,1.1836426258087158,2.4323270320892334,0.3599695861339569,0.873495876789093,0.873495876789093,0.0,233.26687622070312,241.0,67691.890625,0.0,4135.78466796875,1.0,278.3232727050781,282.6952209472656,296.8394775390625,301.3186950683594,293.1499938964844,293.1499938964844,278.54998779296875,39222.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944551169872284,1.0,0.0,0.0,3.696500778198242,3.696525812149048,9.117480885834084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9570.134765625,0.0,1609.93798828125,1895.4371337890625,0.0,3813.74462890625,0.9159818291664124,1.0,0.0,3.0,1.0,0.0
17934780,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8709956407546997,0.5218773484230042,0.4727831184864044,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.968455135822296,0.7047534584999084,0.6684436202049255,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8549937009811401,0.4939221143722534,0.3477033078670501,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8248516321182251,0.4394899606704712,0.4202097058296203,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.6774463653564453,0.2397483587265014,1.102757215499878,284.98846435546875,284.95001220703125,304.1905517578125,293.8149108886719,299.5179443359375,297.2463073730469,284.9974975585937,1.0,0.6936094760894775,0.4283341765403747,0.4283341765403747,1.0,1.0,-3.617296695709229,1.181654453277588,2.4356422424316406,0.3574453890323639,0.9354755878448486,0.9354755878448486,0.0,235.0332946777344,241.0,66881.578125,0.0,4150.23486328125,1.0,278.510498046875,282.8170471191406,296.7801208496094,301.0159606933594,293.1499938964844,293.1499938964844,278.54998779296875,35983.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377686977386476,1.0,0.0,0.0,3.688680410385132,3.6887047290802,9.0789438900174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9734.7861328125,0.0,1576.5045166015625,1895.4371337890625,0.0,3752.136962890625,0.9160282611846924,1.0,0.0,3.0,1.0,0.0
