time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934840,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8699629902839661,0.5219591856002808,0.4727118611335754,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9677873253822328,0.7058340907096863,0.6693066358566284,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8550065159797668,0.4957664608955383,0.3488967418670654,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8243380784988403,0.4402056634426117,0.4207891821861267,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.6768789291381836,0.2400496453046798,1.1038771867752075,285.0230407714844,284.95001220703125,304.1990051269531,293.8197937011719,299.51885986328125,297.25018310546875,285.02178955078125,1.0,0.6947957873344421,0.4274553954601288,0.4274553954601288,1.0,1.0,-3.6217219829559326,1.1807730197906494,2.440948963165283,0.3553423285484314,0.9817296862602234,0.9817296862602234,0.0,236.2467803955078,244.0,67058.9140625,0.0,4169.50390625,1.0,278.5922241210937,282.85064697265625,296.79071044921875,301.0899658203125,293.1499938964844,293.1499938964844,278.25,33005.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346391558647156,1.0,0.0,0.0,3.765154838562012,3.7651796340942383,9.459299690206536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10603.876953125,0.0,1641.9866943359375,1895.4371337890625,0.0,3723.58935546875,0.9305238127708436,1.0,0.0,3.0,1.0,0.0
17934900,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8689209818840027,0.5215545892715454,0.4726517796516418,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.967113733291626,0.7065010070800781,0.6702088117599487,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8550180196762085,0.4972773194313049,0.3501155972480774,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.823838472366333,0.4406798481941223,0.4214199483394623,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.6763525605201721,0.2402356415987014,1.1052567958831787,284.9161682128906,284.95001220703125,304.2074279785156,293.8247375488281,299.51727294921875,297.2504272460937,284.9057312011719,1.0,0.6960464119911194,0.4265765845775604,0.4265765845775604,1.0,1.0,-3.626624345779419,1.180040955543518,2.446583271026612,0.3534570336341858,0.922928750514984,0.922928750514984,0.0,237.5207672119141,244.0,68167.3515625,0.0,4190.44921875,1.0,278.4003295898437,282.7229309082031,296.8602905273437,301.4136047363281,293.1499938964844,293.1499938964844,278.25,34903.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415257573127748,1.0,0.0,0.0,3.794601202011109,3.794626474380493,9.607834954294958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10480.2958984375,0.0,1691.5445556640625,1895.4371337890625,0.0,3786.30908203125,0.9355553984642028,1.0,0.0,3.0,1.0,0.0
17934960,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8668645024299622,0.5205409526824951,0.4720154702663421,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9654281735420228,0.7065725326538086,0.670559287071228,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8541353344917297,0.4983284473419189,0.3510142862796783,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8225427865982056,0.4407550990581512,0.4217084348201751,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.6750920414924622,0.2401728183031082,1.1057676076889038,284.8822326660156,284.95001220703125,304.2159118652344,293.8298034667969,299.51190185546875,297.2452087402344,284.88446044921875,1.0,0.6971447467803955,0.4257183372974396,0.4257183372974396,1.0,1.0,-3.628330945968628,1.1782026290893557,2.4501283168792725,0.3512517809867859,0.8783382177352905,0.8783382177352905,0.0,239.3587951660156,247.0,67922.5859375,0.0,4206.40185546875,1.0,278.3222045898437,282.6918334960937,296.859130859375,301.3504943847656,293.1499938964844,293.1499938964844,278.54998779296875,38986.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944610059261322,1.0,0.0,0.0,3.71146559715271,3.711490631103516,9.191452363666032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9601.14453125,0.0,1625.351806640625,1895.4371337890625,0.0,3814.2783203125,0.9195270538330078,1.0,0.0,3.0,1.0,0.0
17935020,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8648597598075867,0.5200473070144653,0.4713675677776336,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9637479782104492,0.7070651650428772,0.6708474159240723,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8532856702804565,0.4997536838054657,0.3518964052200317,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8212504386901855,0.4410811066627502,0.4219349324703216,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.6738117933273315,0.2402298003435135,1.1059858798980713,284.98736572265625,284.95001220703125,304.2243957519531,293.8349304199219,299.5092163085937,297.2439270019531,284.9965209960937,1.0,0.6981673836708069,0.4248601198196411,0.4248601198196411,1.0,1.0,-3.6294894218444815,1.1761730909347534,2.4533164501190186,0.348844051361084,0.9389184713363647,0.9389184713363647,0.0,241.13204956054688,247.0,67070.6875,0.0,4220.5146484375,1.0,278.5108947753906,282.81317138671875,296.8002014160156,301.0480041503906,293.1499938964844,293.1499938964844,278.54998779296875,36005.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378352165222168,1.0,0.0,0.0,3.70266056060791,3.7026851177215576,9.147893251792992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9763.751953125,0.0,1592.587890625,1895.4371337890625,0.0,3752.742431640625,0.9191521406173706,1.0,0.0,3.0,1.0,0.0
17935080,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8638665080070496,0.5201215744018555,0.4712854325771332,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9630649089813232,0.7080945372581482,0.6716572642326355,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8533251285552979,0.5016233325004578,0.3531039953231811,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8207442164421082,0.4417727589607239,0.4224887788295746,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.673255980014801,0.2405152171850204,1.1070294380187988,285.0224609375,284.95001220703125,304.23291015625,293.8401184082031,299.5101623535156,297.247802734375,285.021240234375,1.0,0.6993275880813599,0.4240018725395202,0.4240018725395202,1.0,1.0,-3.633731842041016,1.1752400398254397,2.458491802215576,0.3468251824378967,0.9852454662322998,0.9852454662322998,0.0,242.3504638671875,250.0,67237.5078125,0.0,4239.46484375,1.0,278.5922241210937,282.8471984863281,296.8110656738281,301.1224365234375,293.1499938964844,293.1499938964844,278.25,33060.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347106218338012,1.0,0.0,0.0,3.778131246566773,3.778156042098999,9.52461391534598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10636.0849609375,0.0,1657.685791015625,1895.4371337890625,0.0,3724.241943359375,0.9334532618522644,1.0,0.0,3.0,1.0,0.0
17935140,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.86287522315979,0.5197153091430664,0.4712213277816772,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9623875617980956,0.7087134122848511,0.672513484954834,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8533720374107361,0.5031580924987793,0.3543400764465332,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8202601075172424,0.4422245919704437,0.4230979979038238,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.672748327255249,0.2406867742538452,1.1083416938781738,284.9157409667969,284.95001220703125,304.241455078125,293.8454284667969,299.5086364746094,297.2480773925781,284.90533447265625,1.0,0.700553297996521,0.4231436252593994,0.4231436252593994,1.0,1.0,-3.638488292694092,1.1744705438613892,2.464017629623413,0.3450103402137756,0.9264556169509888,0.9264556169509888,0.0,243.62315368652344,250.0,68354.6640625,0.0,4260.1611328125,1.0,278.3995666503906,282.71954345703125,296.8807678222656,301.4463195800781,293.1499938964844,293.1499938964844,278.25,34916.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415674209594728,1.0,0.0,0.0,3.807293653488159,3.807318925857544,9.672216947365089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10510.9482421875,0.0,1706.849609375,1895.4371337890625,0.0,3786.687255859375,0.9384438395500184,1.0,0.0,3.0,1.0,0.0
17935200,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8608887195587158,0.5186797380447388,0.4705719649791717,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9606738090515136,0.7087135314941406,0.6728059649467468,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8525322079658508,0.5042127370834351,0.3552462756633758,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8189798593521118,0.4422623813152313,0.423357605934143,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6715177297592163,0.2406018525362014,1.1087708473205566,284.87939453125,284.95001220703125,304.25,293.8507995605469,299.5030822753906,297.2427062988281,284.88134765625,1.0,0.7016240954399109,0.4222853779792785,0.4222853779792785,1.0,1.0,-3.639986038208008,1.1725268363952637,2.467459201812744,0.3428072333335876,0.8791071176528931,0.8791071176528931,0.0,245.4726104736328,253.0,68083.59375,0.0,4275.70263671875,1.0,278.322509765625,282.6860046386719,296.879638671875,301.3841857910156,293.1499938964844,293.1499938964844,278.54998779296875,39168.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446337819099426,1.0,0.0,0.0,3.725663185119629,3.7256884574890137,9.261908076041436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9625.7138671875,0.0,1643.1851806640625,1895.4371337890625,0.0,3814.492919921875,0.9222528338432312,1.0,0.0,3.0,1.0,0.0
17935260,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8589676022529602,0.5181922912597656,0.4699193239212036,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9589816331863404,0.7091618180274963,0.6730413436889648,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8517381548881531,0.5056686997413635,0.3561411201953888,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8177101612091064,0.4425665438175201,0.4235567152500152,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6702769994735718,0.2406466007232666,1.1089131832122805,284.98785400390625,284.95001220703125,304.2586364746094,293.8562316894531,299.5005798339844,297.24151611328125,284.9968566894531,1.0,0.7026188373565674,0.4214634597301483,0.4214634597301483,1.0,1.0,-3.6409659385681152,1.1704999208450315,2.470465898513794,0.3404825925827026,0.9417290687561036,0.9417290687561036,0.0,247.24478149414065,253.0,67247.03125,0.0,4289.3916015625,1.0,278.5113525390625,282.8108215332031,296.8211364746094,301.0802307128906,293.1499938964844,293.1499938964844,278.54998779296875,36024.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378281235694884,1.0,0.0,0.0,3.715060234069824,3.715084791183472,9.209265385834442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9792.40625,0.0,1606.94873046875,1895.4371337890625,0.0,3752.677978515625,0.9219529032707214,1.0,0.0,3.0,1.0,0.0
17935320,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8580337166786194,0.5182666182518005,0.4698400795459747,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9583061337471008,0.7101472616195679,0.6738105416297913,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8518216609954834,0.507570207118988,0.3573708534240722,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8172239065170288,0.443238765001297,0.4240913987159729,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.6697483658790588,0.2409206479787826,1.109904646873474,285.0215148925781,284.95001220703125,304.26739501953125,293.8617858886719,299.50177001953125,297.2454528808594,285.0196228027344,1.0,0.7037557363510132,0.420641541481018,0.420641541481018,1.0,1.0,-3.645104169845581,1.1695964336395264,2.4755077362060547,0.3385542929172516,0.987038552761078,0.987038552761078,0.0,248.4527282714844,256.0,67390.0234375,0.0,4308.1240234375,1.0,278.5924377441406,282.8428955078125,296.8324890136719,301.1561889648437,293.1499938964844,293.1499938964844,278.25,33186.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346938133239746,1.0,0.0,0.0,3.7921972274780273,3.792222023010254,9.595665915185236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10669.71484375,0.0,1675.3275146484375,1895.4371337890625,0.0,3724.08837890625,0.9360813498497008,1.0,0.0,3.0,1.0,0.0
17935380,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8570956587791443,0.5178618431091309,0.4697756469249725,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9576313495635986,0.7107217311859131,0.6746248602867126,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8519064784049988,0.5091320276260376,0.3586268424987793,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.8167561888694763,0.4436718225479126,0.4246823191642761,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.6692636013031006,0.2410807907581329,1.11116361618042,284.91656494140625,284.95001220703125,304.2762451171875,293.867431640625,299.50048828125,297.2457580566406,284.9061584472656,1.0,0.7049587368965149,0.4198196232318878,0.4198196232318878,1.0,1.0,-3.649747371673584,1.1688532829284668,2.480894088745117,0.3368272185325622,0.929388463497162,0.929388463497162,0.0,249.71945190429688,256.0,68528.9609375,0.0,4328.61962890625,1.0,278.3989562988281,282.7175598144531,296.90240478515625,301.4793395996094,293.1499938964844,293.1499938964844,278.25,34950.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415167570114136,1.0,0.0,0.0,3.818176746368408,3.818202018737793,9.727591532282531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10540.365234375,0.0,1720.229248046875,1895.4371337890625,0.0,3786.227294921875,0.940956711769104,1.0,0.0,3.0,1.0,0.0
17935440,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8552040457725525,0.5168304443359375,0.469130665063858,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.955923080444336,0.7106736302375793,0.6748761534690857,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8511314988136292,0.5102105140686035,0.3595509529113769,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8155062198638916,0.4436879456043243,0.4249238073825836,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.668083906173706,0.2409861832857132,1.111546754837036,284.8798217773437,284.95001220703125,304.28521728515625,293.8731689453125,299.4952392578125,297.240478515625,284.8817443847656,1.0,0.7060083746910095,0.4189977049827575,0.4189977049827575,1.0,1.0,-3.651145458221436,1.166948914527893,2.484196424484253,0.3347218334674835,0.8820033073425293,0.8820033073425293,0.0,251.56277465820312,259.0,68269.5859375,0.0,4343.92333984375,1.0,278.3222045898437,282.68359375,296.901611328125,301.4175109863281,293.1499938964844,293.1499938964844,278.54998779296875,39123.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944534718990326,1.0,0.0,0.0,3.737771511077881,3.7377967834472656,9.32220757476898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9652.8876953125,0.0,1656.959716796875,1895.4371337890625,0.0,3813.595947265625,0.9249868392944336,1.0,0.0,3.0,1.0,0.0
17935500,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8533671498298645,0.5163399577140808,0.4684780836105346,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.954224705696106,0.711056649684906,0.6750574111938477,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8503940105438232,0.5116918683052063,0.3604622483253479,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8142560124397278,0.4439679384231567,0.4251008629798889,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.6668903231620789,0.2410231530666351,1.111649751663208,284.9882507324219,284.95001220703125,304.2943115234375,293.8789978027344,299.4928283691406,297.23931884765625,284.9972229003906,1.0,0.706981897354126,0.4181757867336273,0.4181757867336273,1.0,1.0,-3.6520063877105713,1.164858341217041,2.4871480464935303,0.3323954045772552,0.9446386098861694,0.9446386098861694,0.0,253.33290100097656,259.0,67420.921875,0.0,4357.3349609375,1.0,278.5117492675781,282.8085632324219,296.8436889648437,301.11383056640625,293.1499938964844,293.1499938964844,278.54998779296875,36037.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377201795578004,1.0,0.0,0.0,3.726958990097046,3.726983785629273,9.268352414437686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9820.5712890625,0.0,1620.7757568359375,1895.4371337890625,0.0,3751.69482421875,0.9245942831039428,1.0,0.0,3.0,1.0,0.0
17935560,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8524613380432129,0.5163968205451965,0.4683860242366791,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9535216689109802,0.7119720578193665,0.6757599115371704,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.850494384765625,0.5136124491691589,0.361705869436264,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8137635588645935,0.4446095824241638,0.4256084561347961,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.6663725972175598,0.241283968091011,1.1125932931900024,285.0220642089844,284.95001220703125,304.3034973144531,293.8849182128906,299.494140625,297.2431640625,285.02069091796875,1.0,0.7080956697463989,0.4173779487609863,0.4173779487609863,1.0,1.0,-3.655975580215454,1.1639255285263062,2.4920499324798584,0.3305102288722992,0.9894124269485474,0.9894124269485474,0.0,254.54852294921875,262.0,67558.0,0.0,4375.77734375,1.0,278.59307861328125,282.8414611816406,296.85528564453125,301.1898498535156,293.1499938964844,293.1499938964844,278.25,33292.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346005320549012,1.0,0.0,0.0,3.8024964332580566,3.8025214672088623,9.64785840551485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10699.896484375,0.0,1688.4326171875,1895.4371337890625,0.0,3723.236328125,0.9385350942611694,1.0,0.0,3.0,1.0,0.0
17935620,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8515750169754028,0.5160011053085327,0.4683229327201843,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.952848494052887,0.7125018239021301,0.6765264272689819,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.8506163954734802,0.5152075886726379,0.3629829585552215,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8133087754249573,0.44502654671669,0.4261801838874817,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.6659128665924072,0.2414381355047226,1.1138136386871338,284.9173278808594,284.95001220703125,304.31280517578125,293.8908996582031,299.4931640625,297.24365234375,284.906982421875,1.0,0.7092777490615845,0.4165800809860229,0.4165800809860229,1.0,1.0,-3.6605188846588135,1.1631821393966677,2.4973368644714355,0.3288341164588928,0.9323326945304872,0.9323326945304872,0.0,255.8079528808593,262.0,68702.328125,0.0,4396.08984375,1.0,278.3984375,282.7156677246094,296.925537109375,301.513916015625,293.1499938964844,293.1499938964844,278.25,34971.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94138902425766,1.0,0.0,0.0,3.829000234603882,3.829025983810425,9.782820598047692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10570.2880859375,0.0,1733.5062255859375,1895.4371337890625,0.0,3785.067138671875,0.9434274435043336,1.0,0.0,3.0,1.0,0.0
17935680,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.84977126121521,0.5149722099304199,0.4676822125911712,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.951141595840454,0.7123861908912659,0.6767243146896362,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8499009013175964,0.5163089036941528,0.3639251887798309,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8120788931846619,0.4450212717056274,0.426403284072876,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.6647844314575195,0.2413383424282074,1.1141698360443115,284.8803100585937,284.95001220703125,304.3221740722656,293.8970031738281,299.4881591796875,297.23846435546875,284.8821716308594,1.0,0.710307776927948,0.4157822430133819,0.4157822430133819,1.0,1.0,-3.661825180053711,1.1612882614135742,2.5005369186401367,0.3267911374568939,0.8849790096282959,0.8849790096282959,0.0,257.64605712890625,250.0,68456.234375,0.0,4411.17724609375,1.0,278.3218994140625,282.68133544921875,296.9250793457031,301.4523620605469,293.1499938964844,293.1499938964844,278.54998779296875,39071.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944369614124298,1.0,0.0,0.0,3.749783515930176,3.74980902671814,9.382221719533844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9680.5439453125,0.0,1670.6494140625,1895.4371337890625,0.0,3812.1005859375,0.9276946783065796,1.0,0.0,3.0,1.0,0.0
17935740,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.850165069103241,0.5144801139831543,0.4669252038002014,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.952209770679474,0.7127020955085754,0.6767317652702332,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8513777256011963,0.5178161859512329,0.3647717237472534,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.812912106513977,0.4452792406082153,0.4264498651027679,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6653985977172852,0.241369366645813,1.1137264966964722,284.98797607421875,284.95001220703125,304.3316650390625,293.9031677246094,299.48590087890625,297.2373962402344,284.99688720703125,1.0,0.7094991207122803,0.4149844050407409,0.4149844050407409,1.0,1.0,-3.6614632606506334,1.1588101387023926,2.502653121948242,0.3244227468967438,0.947099506855011,0.947099506855011,0.0,256.589111328125,250.0,67580.65625,0.0,4403.5947265625,1.0,278.5121154785156,282.8060302734375,296.8677062988281,301.14862060546875,293.1499938964844,293.1499938964844,278.54998779296875,36065.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375479817390442,1.0,0.0,0.0,3.738422393798828,3.738447189331055,9.3254550392885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9847.5234375,0.0,1634.289794921875,1895.4371337890625,0.0,3750.1259765625,0.9271456003189088,1.0,0.0,3.0,1.0,0.0
17935800,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.852634072303772,0.5145660042762756,0.4666928052902221,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.95572692155838,0.7135829329490662,0.6772258281707764,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8548725247383118,0.5197919607162476,0.3659241199493408,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8155892491340637,0.4459218978881836,0.4267842769622803,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.6676331758499146,0.2416427284479141,1.1139013767242432,285.0220031738281,284.95001220703125,304.3412475585937,293.909423828125,299.4873962402344,297.2415771484375,285.02099609375,1.0,0.7082558274269104,0.4141865670681,0.4141865670681,1.0,1.0,-3.6637704372406006,1.157267451286316,2.506503105163574,0.3223311603069305,0.9926381707191468,0.9926381707191468,0.0,253.5136566162109,238.0,67704.078125,0.0,4390.7041015625,1.0,278.5922241210937,282.83990478515625,296.8798828125,301.2235107421875,293.1499938964844,293.1499938964844,278.25,33270.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343944787979126,1.0,0.0,0.0,3.810337543487549,3.8103625774383545,9.68768858911062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10723.98828125,0.0,1697.6580810546875,1895.4371337890625,0.0,3721.354248046875,0.9407029747962952,1.0,0.0,3.0,1.0,0.0
17935860,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8559224605560303,0.51419597864151,0.466458797454834,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9601667523384094,0.7140725255012512,0.677753210067749,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.859222412109375,0.5214352011680603,0.367086261510849,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8190019130706787,0.4463404417037964,0.4271543025970459,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.6705927848815918,0.2418176531791687,1.1142380237579346,284.91534423828125,284.95001220703125,304.35089111328125,293.915771484375,299.48663330078125,297.24237060546875,284.9049072265625,1.0,0.7066322565078735,0.4134076833724975,0.4134076833724975,1.0,1.0,-3.666377067565918,1.1558667421340942,2.510510206222534,0.3204615414142608,0.9339717626571656,0.9339717626571656,0.0,249.5888519287109,238.0,68812.453125,0.0,4373.28125,1.0,278.3977966308594,282.7123107910156,296.9497985839844,301.5464172363281,293.1499938964844,293.1499938964844,278.25,35008.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410839080810548,1.0,0.0,0.0,3.837534666061402,3.837560415267944,9.826478617469547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10591.478515625,0.0,1744.1885986328125,1895.4371337890625,0.0,3782.295654296875,0.9453645348548888,1.0,0.0,3.0,1.0,0.0
17935920,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8588941693305969,0.5132072567939758,0.4656324386596679,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9642270803451538,0.7139254212379456,0.6776911020278931,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8633638024330139,0.5225912928581238,0.367896169424057,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8221772909164429,0.44634610414505,0.4271567761898041,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6733863353729248,0.2417510002851486,1.1136409044265747,284.8771057128906,284.95001220703125,304.3606262207031,293.92218017578125,299.4819030761719,297.23760986328125,284.87890625,1.0,0.7045326232910156,0.4126287996768951,0.4126287996768951,1.0,1.0,-3.6655759811401367,1.1532695293426514,2.5123064517974854,0.3182110786437988,0.8849689364433289,0.8849689364433289,0.0,245.5970764160156,226.0,68532.5625,0.0,4346.10400390625,1.0,278.3216552734375,282.6775207519531,296.9493408203125,301.4830322265625,293.1499938964844,293.1499938964844,278.54998779296875,39174.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439511895179749,1.0,0.0,0.0,3.756916999816896,3.7569425106048575,9.417952355761372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9694.3740234375,0.0,1679.854248046875,1895.4371337890625,0.0,3808.309814453125,0.929259181022644,1.0,0.0,3.0,1.0,0.0
17935980,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8624389171600342,0.51277095079422,0.4647901654243469,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.968770444393158,0.7142280340194702,0.6775424480438232,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8681074976921082,0.5241744518280029,0.3686879575252533,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8258011341094971,0.4466305673122406,0.4270858764648437,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.6766024827957153,0.2418299466371536,1.112739086151123,284.9860534667969,284.95001220703125,304.3704528808594,293.9287109375,299.4800720214844,297.2370910644531,284.9949645996094,1.0,0.702125072479248,0.4118499159812927,0.4118499159812927,1.0,1.0,-3.664160966873169,1.150464415550232,2.5136966705322266,0.3157279789447784,0.9470569491386414,0.9470569491386414,0.0,241.06314086914065,226.0,67629.9921875,0.0,4313.8916015625,1.0,278.5122985839844,282.8039245605469,296.8920593261719,301.1769104003906,293.1499938964844,293.1499938964844,278.54998779296875,36158.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370014667510986,1.0,0.0,0.0,3.743126153945923,3.743150949478149,9.348936487185712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9860.01953125,0.0,1640.4825439453125,1895.4371337890625,0.0,3745.14453125,0.9282740950584412,1.0,0.0,3.0,1.0,0.0
17936040,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8675385117530823,0.512911319732666,0.4645193219184875,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9746525287628174,0.7151007652282715,0.6779347658157349,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8743743896484375,0.5262315273284912,0.3698272109031677,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8306718468666077,0.4473033249378204,0.4273548126220703,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.6810014247894287,0.242154374718666,1.1126973628997805,285.0204162597656,284.95001220703125,304.3803405761719,293.935302734375,299.4820251464844,297.2417907714844,285.0194396972656,1.0,0.6996995210647583,0.4110710620880127,0.4110710620880127,1.0,1.0,-3.6659436225891113,1.1487725973129272,2.5171709060668945,0.3136153817176819,0.992201566696167,0.992201566696167,0.0,235.61227416992188,214.0,67737.3828125,0.0,4284.6328125,1.0,278.5921936035156,282.8383178710937,296.9046630859375,301.25128173828125,293.1499938964844,293.1499938964844,278.25,33349.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337438941001892,1.0,0.0,0.0,3.813787221908569,3.813812494277954,9.705238426249707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10736.5244140625,0.0,1702.4207763671875,1895.4371337890625,0.0,3715.409912109375,0.9415409564971924,1.0,0.0,3.0,1.0,0.0
17936100,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8731642961502075,0.5125932097434998,0.4642688035964966,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9807330965995787,0.7155803442001343,0.6783866882324219,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.881206214427948,0.527948260307312,0.3709933757781982,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8360114097595215,0.4477494955062866,0.4276849031448364,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6858674883842468,0.2423785030841827,1.1129403114318848,284.914306640625,284.95001220703125,304.3902893066406,293.94195556640625,299.48162841796875,297.2430419921875,284.9039306640625,1.0,0.6972276568412781,0.4102921783924103,0.4102921783924103,1.0,1.0,-3.668282985687256,1.147260308265686,2.52102279663086,0.3117084801197052,0.9334696531295776,0.9334696531295776,0.0,229.97251892089844,214.0,68842.1796875,0.0,4255.6533203125,1.0,278.39764404296875,282.7113037109375,296.9750366210937,301.573974609375,293.1499938964844,293.1499938964844,278.25,35079.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940339744091034,1.0,0.0,0.0,3.839824914932251,3.839850664138794,9.838211099122418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10601.9404296875,0.0,1747.545166015625,1895.4371337890625,0.0,3775.53369140625,0.945922076702118,1.0,0.0,3.0,1.0,0.0
17936160,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.87814861536026,0.511673092842102,0.4634536504745483,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9859376549720764,0.7154392004013062,0.6782766580581665,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8874915242195129,0.5291846990585327,0.3718219697475433,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8408939838409424,0.4477911591529846,0.4276700019836426,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6902899146080017,0.2423638552427292,1.1123414039611816,284.8783569335937,284.95001220703125,304.4003295898437,293.9486999511719,299.47760009765625,297.2389221191406,284.8803100585937,1.0,0.6945197582244873,0.4095696210861206,0.4095696210861206,1.0,1.0,-3.667436838150024,1.1447895765304563,2.5226473808288574,0.3096082210540771,0.8866809606552124,0.8866809606552124,0.0,224.73941040039065,202.0,68587.625,0.0,4220.58935546875,1.0,278.32086181640625,282.6786804199219,296.9752502441406,301.5099792480469,293.1499938964844,293.1499938964844,278.54998779296875,39041.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431129097938538,1.0,0.0,0.0,3.758129119873047,3.75815486907959,9.424030622540158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9705.6044921875,0.0,1680.2587890625,1895.4371337890625,0.0,3800.71142578125,0.9299094676971436,1.0,0.0,3.0,1.0,0.0
17936220,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8835575580596924,0.5112691521644592,0.462620347738266,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9911770820617676,0.7157200574874878,0.678083598613739,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8942183256149292,0.5308261513710022,0.3726339638233185,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8461516499519348,0.4480922818183899,0.4275878071784973,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.694989025592804,0.2424809336662292,1.1114743947982788,284.9855651855469,284.95001220703125,304.410400390625,293.9555358886719,299.476318359375,297.2386779785156,284.9945983886719,1.0,0.6916736960411072,0.4088470637798309,0.4088470637798309,1.0,1.0,-3.666031837463379,1.1421421766281128,2.523889780044556,0.3073014914989471,0.9475249648094176,0.9475249648094176,0.0,219.32676696777344,202.0,67661.0,0.0,4182.93212890625,1.0,278.51226806640625,282.803466796875,296.9184875488281,301.2051696777344,293.1499938964844,293.1499938964844,278.54998779296875,36173.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361276626586914,1.0,0.0,0.0,3.745063543319702,3.745088577270508,9.358616921417706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9869.9873046875,0.0,1642.85986328125,1895.4371337890625,0.0,3737.176513671875,0.9287022948265076,1.0,0.0,3.0,1.0,0.0
17936280,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8906340003013611,0.5114380121231079,0.4623524844646454,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9972984790802002,0.716569185256958,0.6784297227859497,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9025518298149108,0.5329421758651733,0.3737956285476684,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8528440594673157,0.4487788081169128,0.4278460443019867,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7009057402610779,0.2428383529186248,1.1114730834960938,285.0200500488281,284.95001220703125,304.4205627441406,293.9624328613281,299.478759765625,297.2435913085937,285.0190124511719,1.0,0.6889296770095825,0.4081245064735412,0.4081245064735412,1.0,1.0,-3.66782546043396,1.140602946281433,2.5272223949432373,0.3053562045097351,0.9926732778549194,0.9926732778549194,0.0,213.2484893798828,190.0,67774.3984375,0.0,4149.68994140625,1.0,278.5922241210937,282.837646484375,296.9316101074219,301.2805480957031,293.1499938964844,293.1499938964844,278.25,33365.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328581690788268,1.0,0.0,0.0,3.816262722015381,3.8162877559661865,9.717840612211148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10749.0810546875,0.0,1705.520751953125,1895.4371337890625,0.0,3707.31103515625,0.9419991970062256,1.0,0.0,3.0,1.0,0.0
17936340,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8972786068916321,0.5111222863197327,0.4621316492557525,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9990000128746032,0.7172093987464905,0.671191930770874,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9107904434204102,0.5346860289573669,0.3750039041042328,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8592557311058044,0.4492127299308777,0.4281929433345794,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.7064892649650574,0.2430693060159683,1.1118782758712769,284.9106140136719,284.95001220703125,304.4307556152344,293.96942138671875,299.4786682128906,297.24530029296875,284.89947509765625,1.0,0.686007559299469,0.407401978969574,0.407401978969574,1.0,1.0,-3.666524648666382,1.1380393505096436,2.5284852981567383,0.3021741211414337,0.9314386248588562,0.9314386248588562,0.0,207.6770782470703,190.0,68820.2734375,0.0,4105.38330078125,1.0,278.39752197265625,282.7084045410156,297.00225830078125,301.6025695800781,293.1499938964844,293.1499938964844,278.25,35131.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394338726997375,1.0,0.0,0.0,3.841191291809082,3.841217041015625,9.84521420832607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10606.4248046875,0.0,1749.627685546875,1895.4371337890625,0.0,3767.2958984375,0.9462096691131592,1.0,0.0,3.0,1.0,0.0
17936400,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.8983433246612549,0.5099387764930725,0.4613058269023895,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.9990000128746032,0.7203877568244934,0.6676843762397766,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.9133498668670654,0.5357139110565186,0.3758492171764374,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.8607293367385864,0.4490408897399902,0.4281767308712005,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.7076793909072876,0.2428843826055526,1.111383318901062,284.8409118652344,284.95001220703125,304.4410095214844,293.9765014648437,299.47784423828125,297.2484436035156,284.8536376953125,1.0,0.6809914708137512,0.4066794216632843,0.4066794216632843,1.0,1.0,-3.634443998336792,1.124813199043274,2.5096306800842285,0.2954742908477783,0.8535774946212769,0.8535774946212769,0.0,204.84999084472656,178.0,67792.828125,0.0,4033.150390625,1.0,278.322021484375,282.6673278808594,296.9985046386719,301.5003662109375,293.1499938964844,293.1499938964844,278.54998779296875,41505.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941678524017334,1.0,0.0,0.0,3.7103867530822754,3.7104122638702393,9.186109650727304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9581.732421875,0.0,1643.266845703125,1895.4371337890625,0.0,3787.6962890625,0.9200642704963684,1.0,0.0,3.0,1.0,0.0
17936460,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.9057000279426576,0.5096676349639893,0.4604672193527221,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.9990000128746032,0.7221224308013916,0.6509490609169006,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.9230803847312928,0.5374898314476013,0.3766765892505646,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.8679572343826294,0.449411541223526,0.4280825853347778,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.7136415839195251,0.2430515587329864,1.1105172634124756,284.9766540527344,284.95001220703125,304.4512939453125,293.9836120605469,299.4810485839844,297.2533264160156,284.98370361328125,1.0,0.6774535179138184,0.4061595797538757,0.4061595797538757,1.0,1.0,-3.6351377964019775,1.123334527015686,2.511803388595581,0.2961230278015136,0.932974636554718,0.932974636554718,0.0,199.1191253662109,178.0,67085.984375,0.0,3975.1875,1.0,278.5108642578125,282.8006591796875,296.9386901855469,301.1923217773437,293.1499938964844,293.1499938964844,278.54998779296875,36256.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335946440696716,1.0,0.0,0.0,3.716267108917236,3.716291666030884,9.215249860972108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9803.580078125,0.0,1610.10693359375,1895.4371337890625,0.0,3714.045654296875,0.922048270702362,1.0,0.0,3.0,1.0,0.0
17936520,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9118580222129822,0.5097576379776001,0.4602716565132141,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9990000128746032,0.7250838279724121,0.6387289762496948,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9311034083366394,0.5395627617835999,0.3779098093509674,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8737174868583679,0.4500216841697693,0.4283943176269531,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7180945873260498,0.2433508038520813,1.1107691526412964,284.9995422363281,284.95001220703125,304.4616394042969,293.9908447265625,299.4881286621094,297.2647399902344,284.9978332519531,1.0,0.6733255982398987,0.4056397080421448,0.4056397080421448,1.0,1.0,-3.6223628520965576,1.1173630952835083,2.50499963760376,0.2930844724178314,0.9651535153388976,0.9651535153388976,0.0,194.3011932373047,166.0,66946.703125,0.0,3912.154052734375,1.0,278.592041015625,282.828857421875,296.9530944824219,301.2580871582031,293.1499938964844,293.1499938964844,278.25,33901.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297025799751282,1.0,0.0,0.0,3.7771670818328857,3.7771921157836914,9.519753234599192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10632.75390625,0.0,1663.056640625,1895.4371337890625,0.0,3678.414306640625,0.9330621957778932,1.0,0.0,3.0,1.0,0.0
17936580,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9187802076339722,0.5093767642974854,0.4600228071212768,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.7284309267997742,0.6258198618888855,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9396403431892396,0.5412706732749939,0.3791199624538421,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8800081610679626,0.4503879845142364,0.4287136197090149,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7228065133094788,0.2435425519943237,1.111145257949829,284.8924865722656,284.95001220703125,304.4720458984375,293.99810791015625,299.49493408203125,297.27587890625,284.8817443847656,1.0,0.6689832210540771,0.4051198661327362,0.4051198661327362,1.0,1.0,-3.608830213546753,1.111130952835083,2.49769926071167,0.2900072336196899,0.8985726237297058,0.8985726237297058,0.0,189.302001953125,166.0,67680.140625,0.0,3846.475830078125,1.0,278.40045166015625,282.70611572265625,297.0231018066406,301.5603332519531,293.1499938964844,293.1499938964844,278.25,36136.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354498386383056,1.0,0.0,0.0,3.781895160675049,3.7819206714630127,9.543600754113868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10454.494140625,0.0,1685.9752197265625,1895.4371337890625,0.0,3730.991455078125,0.9331315755844116,1.0,0.0,3.0,1.0,0.0
17936640,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.9254046678543092,0.5084130167961121,0.459198534488678,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.9990000128746032,0.7317663431167603,0.6132367253303528,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.9476858377456664,0.5425010323524475,0.3799722492694855,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.886096715927124,0.4503560066223144,0.4286678433418274,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.7272657155990601,0.2435072809457779,1.1106220483779907,284.8575744628906,284.95001220703125,304.4824523925781,294.0054626464844,299.4994812011719,297.28399658203125,284.8602905273437,1.0,0.6643640398979187,0.4046000242233276,0.4046000242233276,1.0,1.0,-3.593047618865967,1.1041244268417358,2.4889233112335205,0.2866796553134918,0.8443183898925781,0.8443183898925781,0.0,184.3969268798828,169.0,66846.2890625,0.0,3776.135986328125,1.0,278.3235168457031,282.6797180175781,297.0219421386719,301.4740600585937,293.1499938964844,293.1499938964844,278.54998779296875,41640.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371786117553712,1.0,0.0,0.0,3.660356044769287,3.660381317138672,8.940050406636146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9502.2216796875,0.0,1587.0401611328125,1895.4371337890625,0.0,3746.759521484375,0.907637059688568,1.0,0.0,3.0,1.0,0.0
