time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936700,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9298678636550904,0.50810706615448,0.4584951996803283,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.9990000128746032,0.735771894454956,0.604783833026886,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9533935189247132,0.5442701578140259,0.3809066116809845,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8903214931488037,0.4506836235523224,0.4286698997020721,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.730323314666748,0.243679016828537,1.1103215217590332,284.978271484375,284.95001220703125,304.492919921875,294.0129089355469,299.5091857910156,297.2988586425781,284.9862060546875,1.0,0.6616448760032654,0.4040801525115967,0.4040801525115967,1.0,1.0,-3.5827741622924805,1.099044680595398,2.483729362487793,0.2837099730968475,0.9119980931282043,0.9119980931282043,0.0,181.149154663086,169.0,66012.9453125,0.0,3730.354736328125,1.0,278.5086975097656,282.8203125,296.9627685546875,301.1495056152344,293.1499938964844,293.1499938964844,278.54998779296875,36819.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287031888961792,1.0,0.0,0.0,3.637566328048706,3.637590169906616,8.829072726257436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9668.9140625,0.0,1525.492919921875,1895.4371337890625,0.0,3669.248779296875,0.90545254945755,1.0,0.0,3.0,1.0,0.0
17936760,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9339916110038756,0.508273184299469,0.458412230014801,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9990000128746032,0.7400553822517395,0.5978295207023621,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9585450887680054,0.5464444756507874,0.3822456300258636,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8941593170166016,0.4513464868068695,0.4290842115879059,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7331247329711914,0.2440773695707321,1.1112726926803589,285.0090026855469,284.95001220703125,304.5033874511719,294.0203857421875,299.5221252441406,297.3174133300781,285.0078430175781,1.0,0.6597872376441956,0.403629332780838,0.403629332780838,1.0,1.0,-3.5775516033172607,1.0958939790725708,2.4816577434539795,0.2817058563232422,0.9501559138298036,0.9501559138298036,0.0,178.66590881347656,187.0,66014.4765625,0.0,3702.093994140625,1.0,278.5932922363281,282.8533935546875,296.97723388671875,301.21588134765625,293.1499938964844,293.1499938964844,278.25,33679.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242913722991944,1.0,0.0,0.0,3.7054176330566406,3.705441951751709,9.16152202989906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10503.708984375,0.0,1578.0731201171875,1895.4371337890625,0.0,3628.7080078125,0.917583167552948,1.0,0.0,3.0,1.0,0.0
17936820,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9341917037963868,0.5080207586288452,0.4584127068519592,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9990000128746032,0.7436431050300598,0.5974997878074646,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.95997554063797,0.5482949018478394,0.383662611246109,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8947243690490723,0.4518057107925415,0.4296370446681976,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.7335914969444275,0.2444003075361251,1.112953543663025,284.9129333496094,284.95001220703125,304.513916015625,294.0279541015625,299.5314636230469,297.32977294921875,284.903564453125,1.0,0.6607537865638733,0.4031785428524017,0.4031785428524017,1.0,1.0,-3.581520795822144,1.0959380865097046,2.4855828285217285,0.2806654274463653,0.895084023475647,0.895084023475647,0.0,178.7339630126953,187.0,66926.9140625,0.0,3712.49072265625,1.0,278.4044189453125,282.73736572265625,297.0520935058594,301.53387451171875,293.1499938964844,293.1499938964844,278.25,35615.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301615953445436,1.0,0.0,0.0,3.723237991333008,3.7232625484466553,9.249853860637812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10378.8642578125,0.0,1613.2537841796875,1895.4371337890625,0.0,3682.622314453125,0.9198583960533142,1.0,0.0,3.0,1.0,0.0
17936880,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9307135939598083,0.5072582364082336,0.4579452872276306,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.7458928823471069,0.6026495099067688,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9580784440040588,0.5497247576713562,0.3847959637641907,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8922966718673706,0.4519170224666595,0.4299247860908508,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7318914532661438,0.2445130944252014,1.114132285118103,284.9027404785156,284.95001220703125,304.5244445800781,294.0355834960937,299.5340881347656,297.3318176269531,284.906005859375,1.0,0.6631456613540649,0.402727723121643,0.402727723121643,1.0,1.0,-3.590271711349488,1.0976130962371826,2.4926586151123047,0.2804022133350372,0.8682670593261719,0.8682670593261719,0.0,180.7982788085937,205.0,66884.140625,0.0,3747.161865234375,1.0,278.32525634765625,282.721923828125,297.0561828613281,301.4720764160156,293.1499938964844,293.1499938964844,278.54998779296875,38931.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325595498085022,1.0,0.0,0.0,3.628086566925049,3.628110885620117,8.783115390542662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9520.0400390625,0.0,1530.72705078125,1895.4371337890625,0.0,3704.579833984375,0.9025790691375732,1.0,0.0,3.0,1.0,0.0
17936940,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.92535799741745,0.5069848895072937,0.4575663208961487,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9990000128746032,0.7475082278251648,0.6111360788345337,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9543622136116028,0.5515571236610413,0.3859898447990417,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8882507681846619,0.4522857964038849,0.4302399158477783,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.728990375995636,0.2447402775287628,1.115351915359497,285.0014038085937,284.95001220703125,304.53497314453125,294.0433044433594,299.5363464355469,297.3328857421875,285.0112609863281,1.0,0.6667409539222717,0.4022769033908844,0.4022769033908844,1.0,1.0,-3.603295564651489,1.1007511615753174,2.502544403076172,0.2806230783462524,0.9302092790603638,0.9302092790603638,0.0,184.1656036376953,205.0,66350.3203125,0.0,3800.86328125,1.0,278.5088806152344,282.83795166015625,297.0050048828125,301.1971740722656,293.1499938964844,293.1499938964844,278.54998779296875,35572.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256669878959656,1.0,0.0,0.0,3.639414787292481,3.639438629150391,8.838048302095558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9717.185546875,0.0,1518.237548828125,1895.4371337890625,0.0,3641.36181640625,0.9048038721084596,1.0,0.0,3.0,1.0,0.0
17937000,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.9194794297218324,0.507199227809906,0.4577187895774841,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.9990000128746032,0.7486866116523743,0.6214587688446045,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.94992995262146,0.553805410861969,0.3875324726104736,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8836425542831421,0.4529882073402405,0.4309045970439911,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7256581783294678,0.2451508343219757,1.1174825429916382,285.0440673828125,284.95001220703125,304.5455322265625,294.0510559082031,299.53924560546875,297.3343811035156,285.0435791015625,1.0,0.6713837385177612,0.4018261134624481,0.4018261134624481,1.0,1.0,-3.6211049556732178,1.10551917552948,2.515585660934448,0.2814184725284576,0.9875269532203674,0.9875269532203674,0.0,188.4106292724609,223.0,66759.6640625,0.0,3872.650390625,1.0,278.59210205078125,282.87359619140625,297.0232849121094,301.2933044433594,293.1499938964844,293.1499938964844,278.25,32233.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229145646095276,1.0,0.0,0.0,3.728369235992432,3.728393316268921,9.275367460759298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10619.5615234375,0.0,1593.334228515625,1895.4371337890625,0.0,3616.031005859375,0.9223212599754332,1.0,0.0,3.0,1.0,0.0
17937060,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.9126618504524232,0.5069308876991272,0.4578923881053924,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.9990000128746032,0.7487323880195618,0.6339361071586609,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.9443312883377076,0.5556597709655762,0.3890998065471649,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.878189206123352,0.4534349739551544,0.4316382706165313,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7216607332229614,0.2454116642475128,1.1198571920394895,284.94219970703125,284.95001220703125,304.5560913085937,294.05889892578125,299.5350646972656,297.32781982421875,284.9320983886719,1.0,0.6768471002578735,0.4010744392871856,0.4010744392871856,1.0,1.0,-3.641945362091065,1.110453963279724,2.53149151802063,0.281792551279068,0.9398149251937866,0.9398149251937866,0.0,193.59616088867188,223.0,68089.0,0.0,3958.844970703125,1.0,278.4017639160156,282.7458801269531,297.0997314453125,301.6424560546875,293.1499938964844,293.1499938964844,278.25,33832.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305357933044434,1.0,0.0,0.0,3.7795560359954834,3.77958083152771,9.531798355055798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10555.2841796875,0.0,1665.3482666015625,1895.4371337890625,0.0,3686.05126953125,0.93169766664505,1.0,0.0,3.0,1.0,0.0
17937120,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9045220613479614,0.5060386657714844,0.4574950933456421,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9990000128746032,0.7473921775817871,0.6491318941116333,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9369332790374756,0.5569829344749451,0.3903008997440338,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8714421391487122,0.4534513056278229,0.432016372680664,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7165370583534241,0.2453824132680893,1.121245265007019,284.9091491699219,284.95001220703125,304.5666809082031,294.0668029785156,299.5238342285156,297.3113098144531,284.9116516113281,1.0,0.6828505992889404,0.4003227651119232,0.4003227651119232,1.0,1.0,-3.6633188724517822,1.115478515625,2.5478403568267822,0.2821879982948303,0.9040892720222472,0.9040892720222472,0.0,199.84181213378903,226.0,68424.859375,0.0,4053.999755859375,1.0,278.32293701171875,282.7156066894531,297.1047668457031,301.6107482910156,293.1499938964844,293.1499938964844,278.1499938964844,37094.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346979856491088,1.0,0.0,0.0,3.726030111312866,3.7260549068450928,9.26373218135268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10574.064453125,0.0,1627.7744140625,1895.4371337890625,0.0,3724.126708984375,0.922864556312561,1.0,0.0,3.0,1.0,0.0
17937180,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8984943628311157,0.5053788423538208,0.4569769501686096,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9990000128746032,0.7455782294273376,0.6610954403877258,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9313499927520752,0.5584841966629028,0.3914094865322113,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8662759065628052,0.4535444974899292,0.4322389662265777,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7123865485191345,0.2453364580869674,1.121872067451477,284.90704345703125,284.95001220703125,304.5772705078125,294.07476806640625,299.5121765136719,297.29473876953125,284.905029296875,1.0,0.6871906518936157,0.3995710909366607,0.3995710909366607,1.0,1.0,-3.679463386535645,1.1186779737472534,2.5607852935791016,0.2821414768695831,0.8913130164146423,0.8913130164146423,0.0,204.8326873779297,226.0,68876.8828125,0.0,4128.267578125,1.0,278.2435913085937,282.69000244140625,297.1040954589844,301.6551818847656,293.1499938964844,293.1499938964844,278.1499938964844,37156.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371167421340942,1.0,0.0,0.0,3.70906400680542,3.709088802337648,9.179561288874538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10495.44921875,0.0,1608.6710205078125,1895.4371337890625,0.0,3746.195556640625,0.9188106656074524,1.0,0.0,3.0,1.0,0.0
17937240,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8935794234275818,0.5047615170478821,0.4565238952636719,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.9990000128746032,0.7436084747314453,0.6710686087608337,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.9269815683364868,0.5600109100341797,0.392547607421875,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.862121045589447,0.4536423981189728,0.4324561357498169,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.708835244178772,0.2452623546123504,1.1222329139709473,284.9197692871094,284.95001220703125,304.5878295898437,294.0827941894531,299.5009765625,297.2791748046875,284.9224548339844,1.0,0.6909816265106201,0.3988194167613983,0.3988194167613983,1.0,1.0,-3.6929874420166016,1.1209716796875,2.5720155239105225,0.2816165387630462,0.8853713870048523,0.8853713870048523,0.0,209.0516052246093,229.0,68856.359375,0.0,4191.20458984375,1.0,278.2154846191406,282.6999816894531,297.0957336425781,301.6114196777344,293.1499938964844,293.1499938964844,278.45001220703125,37929.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937657594680786,1.0,0.0,0.0,3.665952682495117,3.6659772396087646,8.96741028100223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9787.115234375,0.0,1565.487060546875,1895.4371337890625,0.0,3751.124755859375,0.9100083708763124,1.0,0.0,3.0,1.0,0.0
17937300,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8895474672317505,0.5045039057731628,0.4562167823314667,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9990000128746032,0.7419226169586182,0.679513692855835,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9236003756523132,0.5618426203727722,0.3937756419181824,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8587654232978821,0.4539647698402405,0.4327499270439148,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7058259844779968,0.2453042119741439,1.1226621866226196,285.01416015625,284.95001220703125,304.5984191894531,294.0909118652344,299.4931640625,297.2685546875,285.0233154296875,1.0,0.6943169236183167,0.3980677425861358,0.3980677425861358,1.0,1.0,-3.7051284313201904,1.1227788925170898,2.5823495388031006,0.2808735072612762,0.9491231441497804,0.9491231441497804,0.0,212.7004852294922,229.0,68276.15625,0.0,4247.2001953125,1.0,278.4089660644531,282.8106689453125,297.0531005859375,301.3593444824219,293.1499938964844,293.1499938964844,278.45001220703125,34996.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312478303909302,1.0,0.0,0.0,3.68429183959961,3.6843161582946777,9.057354191099876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9996.3037109375,0.0,1564.07763671875,1895.4371337890625,0.0,3692.573486328125,0.9143300652503968,1.0,0.0,3.0,1.0,0.0
17937360,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8866122961044312,0.5046399235725403,0.4563035070896148,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.9990000128746032,0.7407163977622986,0.6862319707870483,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.921428084373474,0.5640205144882202,0.3952653110027313,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8563674688339233,0.4545815885066986,0.4333154857158661,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.7036324739456177,0.2455321997404098,1.123792052268982,285.0464782714844,284.95001220703125,304.6089782714844,294.0990600585937,299.48846435546875,297.2640380859375,285.0459289550781,1.0,0.6973499059677124,0.3971320688724518,0.3971320688724518,1.0,1.0,-3.717148780822754,1.123997449874878,2.593151569366455,0.2795419692993164,1.0,1.0,0.0,215.7470550537109,232.0,68621.125,0.0,4299.38916015625,1.0,278.49285888671875,282.84033203125,297.0743713378906,301.4642639160156,293.1499938964844,293.1499938964844,278.1499938964844,32340.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929042637348175,1.0,0.0,0.0,3.7723114490509033,3.772336006164551,9.495293511463388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10921.1669921875,0.0,1645.25,1895.4371337890625,0.0,3672.36279296875,0.9317021369934082,1.0,0.0,3.0,1.0,0.0
17937420,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.8840134739875793,0.5042910575866699,0.4563360214233398,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.9990000128746032,0.7391954064369202,0.6921982765197754,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.9196573495864868,0.5657937526702881,0.3967254757881164,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8543240427970886,0.4549408853054046,0.4338925778865814,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.701759397983551,0.245637908577919,1.1250429153442385,284.93780517578125,284.95001220703125,304.6195068359375,294.1072692871094,299.4819030761719,297.2572326660156,284.9269714355469,1.0,0.7001208066940308,0.3961963951587677,0.3961963951587677,1.0,1.0,-3.728327751159668,1.1248706579208374,2.60345721244812,0.2781058549880981,0.9482847452163696,0.9482847452163696,0.0,218.5033721923828,232.0,69911.40625,0.0,4347.71240234375,1.0,278.2991638183594,282.70928955078125,297.1485595703125,301.8115539550781,293.1499938964844,293.1499938964844,278.1499938964844,33952.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365946054458618,1.0,0.0,0.0,3.817873239517212,3.8178985118865967,9.72604425442114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10834.587890625,0.0,1712.0537109375,1895.4371337890625,0.0,3741.435302734375,0.9404428005218506,1.0,0.0,3.0,1.0,0.0
17937480,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8806726932525635,0.5033036470413208,0.4557663798332214,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9990000128746032,0.7369740009307861,0.6977792978286743,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.917120099067688,0.5670152306556702,0.3977885544300079,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8517182469367981,0.4548558890819549,0.4340813457965851,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6993741989135742,0.2454834580421447,1.1253117322921753,284.8968505859375,284.95001220703125,304.63006591796875,294.11553955078125,299.4720153808594,297.2459411621094,284.8984069824219,1.0,0.7025261521339417,0.395260751247406,0.395260751247406,1.0,1.0,-3.736207246780396,1.1246058940887451,2.611601114273072,0.2763823568820953,0.9048377871513368,0.9048377871513368,0.0,221.4579162597656,235.0,69968.359375,0.0,4388.380859375,1.0,278.2216491699219,282.66680908203125,297.15106201171875,301.76544189453125,293.1499938964844,293.1499938964844,278.1499938964844,37505.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940333604812622,1.0,0.0,0.0,3.760239362716675,3.760264873504639,9.434617140868796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10594.09765625,0.0,1670.915771484375,1895.4371337890625,0.0,3775.477783203125,0.9302533864974976,1.0,0.0,3.0,1.0,0.0
17937540,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.87606281042099,0.5025907158851624,0.4551543593406677,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.996033012866974,0.735170841217041,0.6973171830177307,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.913112461566925,0.5684611201286316,0.3988228142261505,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.847929835319519,0.4548719525337219,0.4341959953308105,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.6958955526351929,0.2453595399856567,1.1253867149353027,284.9148254394531,284.95001220703125,304.6405639648437,294.1238708496094,299.4647521972656,297.2392578125,284.9154052734375,1.0,0.7042647004127502,0.3943250775337219,0.3943250775337219,1.0,1.0,-3.736191511154175,1.1216697692871094,2.614521741867065,0.2737796306610107,0.9027693867683412,0.9027693867683412,0.0,225.2195587158203,235.0,69892.2109375,0.0,4412.607421875,1.0,278.2108459472656,282.6824035644531,297.1359558105469,301.714111328125,293.1499938964844,293.1499938964844,278.1499938964844,37307.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402576684951782,1.0,0.0,0.0,3.7345387935638414,3.734563827514648,9.306089623351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10557.6328125,0.0,1639.2811279296875,1895.4371337890625,0.0,3774.78759765625,0.9250566959381104,1.0,0.0,3.0,1.0,0.0
17937600,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8724640011787415,0.5020571351051331,0.4547122716903686,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.992778182029724,0.7340566515922546,0.6960778832435608,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.910264790058136,0.5700585246086121,0.3999628126621246,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8450117111206055,0.4549930095672607,0.4343789219856262,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.6931537985801697,0.2452904880046844,1.1255186796188354,284.9271240234375,284.95001220703125,304.65106201171875,294.1322631835937,299.4599609375,297.2361755371094,284.9283142089844,1.0,0.7057129144668579,0.3933894038200378,0.3933894038200378,1.0,1.0,-3.736154079437256,1.118736743927002,2.617417335510254,0.2708950638771057,0.9010684490203856,0.9010684490203856,0.0,228.2695159912109,238.0,69768.9765625,0.0,4431.720703125,1.0,278.2092590332031,282.695556640625,297.1314392089844,301.689208984375,293.1499938964844,293.1499938964844,278.1499938964844,37178.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395011067390442,1.0,0.0,0.0,3.714568614959717,3.714593410491944,9.20682850846788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10532.369140625,0.0,1615.1719970703125,1895.4371337890625,0.0,3767.907470703125,0.9204888939857484,1.0,0.0,3.0,1.0,0.0
17937660,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.869748592376709,0.5016417503356934,0.454389214515686,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.9903055429458618,0.7334396243095398,0.6953988075256348,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.9084147810935974,0.5717474818229675,0.4011754393577575,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.8428749442100525,0.4552035927772522,0.4346344769001007,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.6911047697067261,0.245278462767601,1.1257970333099363,284.93902587890625,284.95001220703125,304.6615295410156,294.1407165527344,299.4578857421875,297.2351379394531,284.9395751953125,1.0,0.7069797515869141,0.3926757574081421,0.3926757574081421,1.0,1.0,-3.737015962600708,1.1167476177215576,2.6202683448791504,0.2688030302524566,0.9041138887405396,0.9041138887405396,0.0,230.6915435791016,238.0,69717.328125,0.0,4449.64990234375,1.0,278.2094116210937,282.7066650390625,297.1351928710937,301.6825561523437,293.1499938964844,293.1499938964844,278.1499938964844,36739.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386119246482848,1.0,0.0,0.0,3.704172134399414,3.7041966915130615,9.15536361389968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10529.8427734375,0.0,1599.8939208984375,1895.4371337890625,0.0,3759.815673828125,0.9180160760879515,1.0,0.0,3.0,1.0,0.0
17937720,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8674712181091309,0.5012482404708862,0.4541008770465851,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9882293939590454,0.733017086982727,0.6949750781059265,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9070499539375304,0.5734419226646423,0.4024013876914978,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8411350846290588,0.4554426968097687,0.4349219799041748,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6894161105155945,0.2452907413244247,1.1261664628982544,284.94561767578125,284.95001220703125,304.67193603515625,294.14923095703125,299.4563293457031,297.23468017578125,284.9459533691406,1.0,0.7081665992736816,0.3919621109962463,0.3919621109962463,1.0,1.0,-3.738423585891724,1.1149818897247314,2.623441696166992,0.2668181955814361,0.9061006903648376,0.9061006903648376,0.0,232.7935485839844,241.0,69693.5625,0.0,4467.03271484375,1.0,278.20947265625,282.712646484375,297.1424865722656,301.68524169921875,293.1499938964844,293.1499938964844,278.1499938964844,36445.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378637671470642,1.0,0.0,0.0,3.698415994644165,3.698440551757813,9.12693224108807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10529.4697265625,0.0,1591.08251953125,1895.4371337890625,0.0,3753.00244140625,0.9164739847183228,1.0,0.0,3.0,1.0,0.0
17937780,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8654929995536804,0.5008547902107239,0.4538175165653229,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9864414930343628,0.7327244281768799,0.6947226524353027,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9060124158859252,0.5751302242279053,0.4036223590373993,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8396708369255066,0.4556933641433716,0.4352229833602905,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.687982976436615,0.245318204164505,1.1265937089920044,284.9494323730469,284.95001220703125,304.6823425292969,294.1578063964844,299.4549865722656,297.2344970703125,284.9496459960937,1.0,0.7092793583869934,0.3912484645843506,0.3912484645843506,1.0,1.0,-3.740124464035034,1.1133098602294922,2.626814603805542,0.2648682594299316,0.9081684350967408,0.9081684350967408,0.0,234.6591033935547,241.0,69699.0078125,0.0,4483.73779296875,1.0,278.20953369140625,282.7159118652344,297.15167236328125,301.693359375,293.1499938964844,293.1499938964844,278.1499938964844,36234.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372941255569458,1.0,0.0,0.0,3.6963376998901367,3.696362257003784,9.116677119891392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10533.3623046875,0.0,1587.112060546875,1895.4371337890625,0.0,3747.8125,0.9158716201782228,1.0,0.0,3.0,1.0,0.0
17937840,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8636401295661926,0.5004527568817139,0.4535260200500488,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.9847582578659058,0.7324715852737427,0.6945258378982544,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.905110776424408,0.576810359954834,0.4048357605934143,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8383213877677917,0.4559418261051178,0.4355223774909973,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.6866568326950073,0.2453487962484359,1.1270323991775513,284.9515380859375,284.95001220703125,304.69268798828125,294.1664123535156,299.45361328125,297.2343444824219,284.95166015625,1.0,0.7103540301322937,0.3905347883701324,0.3905347883701324,1.0,1.0,-3.74188494682312,1.1116535663604736,2.6302316188812256,0.2629206776618957,0.9098313450813292,0.9098313450813292,0.0,236.42919921875,244.0,69714.6640625,0.0,4500.01611328125,1.0,278.20953369140625,282.71746826171875,297.1612243652344,301.7033996582031,293.1499938964844,293.1499938964844,278.1499938964844,36084.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368308782577516,1.0,0.0,0.0,3.696091413497925,3.696115970611572,9.115461807596148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10538.59375,0.0,1585.6922607421875,1895.4371337890625,0.0,3743.589599609375,0.9156945943832396,1.0,0.0,3.0,1.0,0.0
17937900,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8618924021720886,0.5000373125076294,0.4532201290130615,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.983164131641388,0.732241690158844,0.6943645477294922,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9043232798576356,0.5784790515899658,0.4060386419296264,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8370674848556519,0.4561815857887268,0.4358129799365997,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.6854206919670105,0.2453784495592117,1.1274631023406982,284.9522705078125,284.95001220703125,304.7030029296875,294.1750793457031,299.45220947265625,297.2341613769531,284.95233154296875,1.0,0.7113857865333557,0.3898211419582367,0.3898211419582367,1.0,1.0,-3.743638515472412,1.1099907159805298,2.6336476802825928,0.2609668672084808,0.9110475778579712,0.9110475778579712,0.0,238.1114501953125,244.0,69738.6484375,0.0,4515.7265625,1.0,278.20953369140625,282.7177124023437,297.1708068847656,301.7145080566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93648099899292,1.0,0.0,0.0,3.697229623794556,3.697254180908203,9.121077368945408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10544.716796875,0.0,1586.3568115234375,1895.4371337890625,0.0,3740.3994140625,0.9158778190612792,1.0,0.0,3.0,1.0,0.0
17937960,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8602070808410645,0.4996136426925659,0.4529039561748504,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9816083312034608,0.732014000415802,0.6942101716995239,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.903601050376892,0.5801404118537903,0.4072343111038208,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8358668088912964,0.4564127922058105,0.4360939860343933,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.6842340230941772,0.2454048991203308,1.1278750896453855,284.9525146484375,284.95001220703125,304.7132873535156,294.1838073730469,299.4513854980469,297.23394775390625,284.9525451660156,1.0,0.7123885750770569,0.3892146050930023,0.3892146050930023,1.0,1.0,-3.7453453540802,1.108625054359436,2.6367204189300537,0.2593163847923279,0.912056803703308,0.912056803703308,0.0,239.74659729003903,247.0,69768.453125,0.0,4531.015625,1.0,278.2095031738281,282.7174987792969,297.18023681640625,301.72589111328125,293.1499938964844,293.1499938964844,278.1499938964844,35950.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936193823814392,1.0,0.0,0.0,3.699007749557495,3.699032068252564,9.12985228751495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10551.4775390625,0.0,1588.0018310546875,1895.4371337890625,0.0,3737.77978515625,0.9162334203720092,1.0,0.0,3.0,1.0,0.0
17938020,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8585678935050964,0.4991852045059204,0.4525814056396484,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.980071783065796,0.7317830324172974,0.694054365158081,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.902925193309784,0.5817976593971252,0.4084255695343017,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8347033262252808,0.456637293100357,0.4363672733306885,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6830812692642212,0.2454280704259872,1.128268480300903,284.9525451660156,284.95001220703125,304.7234802246094,294.1925964355469,299.4505310058594,297.2337341308594,284.9525451660156,1.0,0.7133703827857971,0.3886080384254455,0.3886080384254455,1.0,1.0,-3.747005462646485,1.1072603464126587,2.639744997024536,0.2576739490032196,0.912916898727417,0.912916898727417,0.0,241.3518218994141,247.0,69799.8046875,0.0,4545.99462890625,1.0,278.20947265625,282.7170715332031,297.1894836425781,301.7373046875,293.1499938964844,293.1499938964844,278.1499938964844,35917.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93594092130661,1.0,0.0,0.0,3.7010250091552734,3.701049566268921,9.139813528236118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10558.37890625,0.0,1590.05712890625,1895.4371337890625,0.0,3735.47265625,0.9166669249534608,1.0,0.0,3.0,1.0,0.0
17938080,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8569654822349548,0.4987543523311615,0.4522552788257599,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.9785441160202026,0.7315467000007629,0.6938943862915039,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.9022826552391052,0.5834519863128662,0.4096139073371887,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8335677981376648,0.4568567872047424,0.4366348385810852,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.6819539070129395,0.2454483956098556,1.1286460161209106,284.95245361328125,284.95001220703125,304.733642578125,294.201416015625,299.4496765136719,297.2335205078125,284.95245361328125,1.0,0.7143373489379883,0.3880015015602112,0.3880015015602112,1.0,1.0,-3.748627185821533,1.105880856513977,2.6427462100982666,0.256020188331604,0.9136639833450316,0.9136639833450316,0.0,242.937728881836,250.0,69831.09375,0.0,4560.75341796875,1.0,278.2094421386719,282.716552734375,297.1986694335937,301.7486267089844,293.1499938964844,293.1499938964844,278.1499938964844,35896.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357048273086548,1.0,0.0,0.0,3.703102827072144,3.703127384185791,9.150078881248193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10565.2255859375,0.0,1592.2662353515625,1895.4371337890625,0.0,3733.318115234375,0.9171259999275208,1.0,0.0,3.0,1.0,0.0
17938140,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8553928732872009,0.4983214735984802,0.4519267678260803,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9770188927650452,0.7313055992126465,0.6937302947044373,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.901662051677704,0.5851046442985535,0.4108004570007324,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8324540853500366,0.4570725560188293,0.4368983209133148,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.6808463335037231,0.2454664409160614,1.129011869430542,284.9521789550781,284.95001220703125,304.7437744140625,294.2102966308594,299.44879150390625,297.2332763671875,284.9521789550781,1.0,0.7152941226959229,0.3873949646949768,0.3873949646949768,1.0,1.0,-3.750219345092773,1.104488730430603,2.64573073387146,0.2543564438819885,0.9142221212387084,0.9142221212387084,0.0,244.511962890625,250.0,69861.7109375,0.0,4575.3671875,1.0,278.2094116210937,282.71588134765625,297.2077941894531,301.75994873046875,293.1499938964844,293.1499938964844,278.1499938964844,35889.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354780912399292,1.0,0.0,0.0,3.705264091491699,3.705288648605346,9.160762033388892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10571.9404296875,0.0,1594.6884765625,1895.4371337890625,0.0,3731.249267578125,0.9175883531570436,1.0,0.0,3.0,1.0,0.0
17938200,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8538578748703003,0.4978879392147064,0.4515959024429321,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.9755022525787354,0.7310511469841003,0.6935535669326782,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.9010709524154664,0.5867536067962646,0.4119836390018463,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8313668966293335,0.4572814106941223,0.4371538758277893,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.6797626614570618,0.2454796880483627,1.1293514966964722,284.95196533203125,284.95001220703125,304.7538146972656,294.21923828125,299.4478454589844,297.2330322265625,284.95196533203125,1.0,0.716231644153595,0.38678839802742,0.38678839802742,1.0,1.0,-3.7517495155334473,1.1030733585357666,2.6486761569976807,0.2526754438877105,0.9146748185157776,0.9146748185157776,0.0,246.0631256103516,253.0,69890.671875,0.0,4589.66650390625,1.0,278.2093505859375,282.7153015136719,297.21685791015625,301.77105712890625,293.1499938964844,293.1499938964844,278.1499938964844,35891.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352609515190125,1.0,0.0,0.0,3.707249641418457,3.707274198532105,9.170582870865474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10578.3671875,0.0,1596.971435546875,1895.4371337890625,0.0,3729.26708984375,0.9180293679237366,1.0,0.0,3.0,1.0,0.0
17938260,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8523459434509277,0.4974546730518341,0.4512650668621063,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.973982036113739,0.7307924032211304,0.6933727264404297,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.9004943370819092,0.588402509689331,0.4131664037704468,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8302951455116272,0.4574887156486511,0.4374076426029205,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6786933541297913,0.2454916536808014,1.129684567451477,284.9517822265625,284.95001220703125,304.7637939453125,294.22821044921875,299.447021484375,297.2328186035156,284.9517822265625,1.0,0.7171640396118164,0.3862071633338928,0.3862071633338928,1.0,1.0,-3.753262996673584,1.1017249822616575,2.6515378952026367,0.2510622441768646,0.9151318669319152,0.9151318669319152,0.0,247.6103973388672,253.0,69919.953125,0.0,4603.90625,1.0,278.2093200683594,282.7147216796875,297.2259216308594,301.7821655273437,293.1499938964844,293.1499938964844,278.1499938964844,35892.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350420236587524,1.0,0.0,0.0,3.7092268466949454,3.7092514038085938,9.180367896988172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10584.84765625,0.0,1599.2479248046875,1895.4371337890625,0.0,3727.26806640625,0.918468713760376,1.0,0.0,3.0,1.0,0.0
17938320,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8508601784706116,0.4970221817493438,0.4509342610836029,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.9724613428115844,0.7305259108543396,0.6931843757629395,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8999351859092712,0.5900498628616333,0.4143478274345398,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8292405605316162,0.4576930701732635,0.4376580715179443,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6776401996612549,0.2455012798309326,1.1300052404403689,284.95166015625,284.95001220703125,304.773681640625,294.2372436523437,299.4461975097656,297.23260498046875,284.95166015625,1.0,0.7180877327919006,0.3856258988380432,0.3856258988380432,1.0,1.0,-3.7547473907470703,1.1003690958023071,2.6543784141540527,0.2494418025016784,0.9155673980712892,0.9155673980712892,0.0,249.14878845214844,256.0,69948.6171875,0.0,4618.0166015625,1.0,278.20928955078125,282.7142333984375,297.2349853515625,301.793212890625,293.1499938964844,293.1499938964844,278.1499938964844,35894.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934822678565979,1.0,0.0,0.0,3.711128473281861,3.711153030395508,9.189782872454088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10591.2470703125,0.0,1601.445068359375,1895.4371337890625,0.0,3725.265625,0.9188957810401917,1.0,0.0,3.0,1.0,0.0
17938380,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8493949174880981,0.4965898990631103,0.4506036043167114,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.97093665599823,0.730256199836731,0.6929930448532104,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8993882536888123,0.5916973948478699,0.4155291318893432,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8281990885734558,0.4578964114189148,0.4379073977470398,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.6766001582145691,0.2455100119113922,1.130321383476257,284.9515380859375,284.95001220703125,304.78350830078125,294.2463073730469,299.4453430175781,297.2323913574219,284.9515380859375,1.0,0.7190080285072327,0.3850446343421936,0.3850446343421936,1.0,1.0,-3.756220817565918,1.0990071296691897,2.6572136878967285,0.2478145211935043,0.9160025119781494,0.9160025119781494,0.0,250.68521118164065,256.0,69977.015625,0.0,4632.0947265625,1.0,278.2092590332031,282.7137756347656,297.2440795898437,301.80426025390625,293.1499938964844,293.1499938964844,278.1499938964844,35896.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345998764038086,1.0,0.0,0.0,3.712996244430542,3.713021039962769,9.19903641261044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10597.619140625,0.0,1603.6026611328125,1895.4371337890625,0.0,3723.23046875,0.9193171858787536,1.0,0.0,3.0,1.0,0.0
17938440,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.847955584526062,0.4961598515510559,0.4502744078636169,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9694098234176636,0.7299724221229553,0.692788302898407,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8988574147224426,0.5933412313461304,0.4167079031467438,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8271730542182922,0.4580956101417541,0.4381523728370666,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.6755746603012085,0.2455151677131652,1.1306198835372925,284.9514465332031,284.95001220703125,304.79327392578125,294.25543212890625,299.4444274902344,297.232177734375,284.95147705078125,1.0,0.7199177742004395,0.3844633996486664,0.3844633996486664,1.0,1.0,-3.7576515674591056,1.097628831863403,2.660022735595703,0.2461698055267334,0.9164032936096193,0.9164032936096193,0.0,252.2115936279297,259.0,70004.328125,0.0,4645.99560546875,1.0,278.2092590332031,282.7133483886719,297.2532043457031,301.8152770996094,293.1499938964844,293.1499938964844,278.1499938964844,35899.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343756437301636,1.0,0.0,0.0,3.7147696018218994,3.714794397354126,9.207824973600508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10603.861328125,0.0,1605.6602783203125,1895.4371337890625,0.0,3721.182373046875,0.9197160005569458,1.0,0.0,3.0,1.0,0.0
17938500,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8465331196784973,0.4957296848297119,0.4499452412128448,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.9678781032562256,0.7296877503395081,0.6925827860832214,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8983357548713684,0.5949856042861938,0.4178868532180786,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8261573314666748,0.4582946300506592,0.4383971989154815,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.6745604872703552,0.2455200999975204,1.1309174299240112,284.9513854980469,284.95001220703125,304.8029479980469,294.2645874023437,299.4435119628906,297.2319641113281,284.9513854980469,1.0,0.7208263874053955,0.3838821351528168,0.3838821351528168,1.0,1.0,-3.759079217910767,1.0962469577789309,2.662832260131836,0.2445215880870819,0.9168007373809814,0.9168007373809814,0.0,253.73931884765625,259.0,70031.5703125,0.0,4659.9072265625,1.0,278.209228515625,282.7129211425781,297.2623596191406,301.8262939453125,293.1499938964844,293.1499938964844,278.1499938964844,35901.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341471195220948,1.0,0.0,0.0,3.716540336608887,3.716564893722534,9.21660500807775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10610.099609375,0.0,1607.7181396484375,1895.4371337890625,0.0,3719.094482421875,0.9201135039329528,1.0,0.0,3.0,1.0,0.0
