time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938560,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8451301455497742,0.4953003525733948,0.4496166110038757,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9663435220718384,0.7293985486030579,0.6923729777336121,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8978255987167358,0.5966293215751648,0.4190653264522552,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.825153112411499,0.4584924578666687,0.4386407434940338,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.67355877161026,0.2455238997936248,1.1312094926834106,284.95135498046875,284.95001220703125,304.81256103515625,294.2738037109375,299.44268798828125,297.2317810058594,284.95135498046875,1.0,0.7217311859130859,0.3833224475383758,0.3833224475383758,1.0,1.0,-3.760493516921997,1.09492290019989,2.6655707359313965,0.2429273128509521,0.917226791381836,0.917226791381836,0.0,255.264389038086,262.0,70059.1796875,0.0,4673.77392578125,1.0,278.2091979980469,282.7125244140625,297.2715148925781,301.8373413085937,293.1499938964844,293.1499938964844,278.1499938964844,35902.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339162707328796,1.0,0.0,0.0,3.7182867527008057,3.718311309814453,9.225269081980514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10616.3984375,0.0,1609.7357177734375,1895.4371337890625,0.0,3716.984619140625,0.9205090999603271,1.0,0.0,3.0,1.0,0.0
17938620,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.843747079372406,0.4948725402355194,0.4492892920970917,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9648049473762512,0.7290995717048645,0.6921538710594177,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8973264694213867,0.5982704758644104,0.4202420115470886,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8241599798202515,0.4586878418922424,0.4388818442821502,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6725688576698303,0.245525375008583,1.1314904689788818,284.9512939453125,284.95001220703125,304.8220520019531,294.2830505371094,299.4418334960937,297.2315979003906,284.9512939453125,1.0,0.7226299047470093,0.3827627599239349,0.3827627599239349,1.0,1.0,-3.761880874633789,1.093591809272766,2.6682889461517334,0.2413226515054702,0.9176271557807922,0.9176271557807922,0.0,256.7850952148437,262.0,70086.3984375,0.0,4687.54345703125,1.0,278.20916748046875,282.712158203125,297.28076171875,301.84844970703125,293.1499938964844,293.1499938964844,278.1499938964844,35904.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336844086647034,1.0,0.0,0.0,3.720019817352295,3.7200443744659424,9.233870628122532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10622.6767578125,0.0,1611.747802734375,1895.4371337890625,0.0,3714.86572265625,0.920896291732788,1.0,0.0,3.0,1.0,0.0
17938680,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8423833250999451,0.4944470226764679,0.4489638805389404,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9632608890533448,0.7287878394126892,0.6919229626655579,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8968367576599121,0.599906861782074,0.4214156568050384,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8231764435768127,0.4588800966739654,0.4391199350357055,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.6715895533561707,0.2455239444971084,1.131758213043213,284.9512634277344,284.95001220703125,304.8314514160156,294.2923583984375,299.44091796875,297.2313842773437,284.9512939453125,1.0,0.7235214710235596,0.382203072309494,0.382203072309494,1.0,1.0,-3.763232946395874,1.0922473669052124,2.670985698699951,0.2397046238183975,0.9180220365524292,0.9180220365524292,0.0,258.3017272949219,265.0,70113.03125,0.0,4701.1953125,1.0,278.2091369628906,282.7118225097656,297.2900695800781,301.85955810546875,293.1499938964844,293.1499938964844,278.1499938964844,35906.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334507584571838,1.0,0.0,0.0,3.721691370010376,3.721715927124024,9.242170335710398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10628.8876953125,0.0,1613.6873779296875,1895.4371337890625,0.0,3712.72998046875,0.9212721586227416,1.0,0.0,3.0,1.0,0.0
17938740,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8410337567329407,0.4940211474895477,0.4486382901668548,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9617136716842652,0.728476881980896,0.6916927099227905,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8963548541069031,0.6015443205833435,0.4225898087024688,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8222008347511292,0.4590726494789123,0.4393583238124847,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.670620858669281,0.2455227077007293,1.13202702999115,284.95123291015625,284.95001220703125,304.8407897949219,294.3016967773437,299.44000244140625,297.231201171875,284.9512634277344,1.0,0.7244129776954651,0.3816433846950531,0.3816433846950531,1.0,1.0,-3.7645864486694336,1.0909007787704468,2.6736857891082764,0.238085851073265,0.9184182286262512,0.9184182286262512,0.0,259.82086181640625,265.0,70139.71875,0.0,4714.87939453125,1.0,278.2091064453125,282.71148681640625,297.29937744140625,301.8706970214844,293.1499938964844,293.1499938964844,278.1499938964844,35908.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332129955291748,1.0,0.0,0.0,3.7233669757843018,3.723391771316528,9.250495054402564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10635.1083984375,0.0,1615.6337890625,1895.4371337890625,0.0,3710.55615234375,0.9216488003730774,1.0,0.0,3.0,1.0,0.0
17938800,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8397029638290405,0.4935984015464782,0.4483153223991394,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9601600766181946,0.7281491160392761,0.691446840763092,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8958806991577148,0.6031742691993713,0.4237591326236725,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8212335109710693,0.4592612087726593,0.4395928978919983,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.6696617603302002,0.2455177158117294,1.1322786808013916,284.95123291015625,284.95001220703125,304.8500061035156,294.3110656738281,299.4389953613281,297.23101806640625,284.95123291015625,1.0,0.725296139717102,0.3810836970806122,0.3810836970806122,1.0,1.0,-3.765895128250122,1.0895378589630127,2.6763572692871094,0.2364459335803985,0.9188042283058168,0.9188042283058168,0.0,261.3348693847656,268.0,70165.796875,0.0,4728.40771484375,1.0,278.2090759277344,282.711181640625,297.3088073730469,301.8819274902344,293.1499938964844,293.1499938964844,278.1499938964844,35909.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932976484298706,1.0,0.0,0.0,3.724982976913452,3.725007772445679,9.258527029487596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10641.2841796875,0.0,1617.51025390625,1895.4371337890625,0.0,3708.393310546875,0.9220122694969176,1.0,0.0,3.0,1.0,0.0
17938860,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8383849859237671,0.4931748509407043,0.4479918777942657,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9586045145988464,0.7278234958648682,0.6912029981613159,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8954141736030579,0.6048059463500977,0.4249294102191925,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8202731013298035,0.4594503045082092,0.439828097820282,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.6687130331993103,0.2455131709575653,1.132532835006714,284.9512023925781,284.95001220703125,304.859130859375,294.3205261230469,299.4378967285156,297.2308349609375,284.9512023925781,1.0,0.7261798977851868,0.3805025219917297,0.3805025219917297,1.0,1.0,-3.767208814620972,1.088109254837036,2.6790995597839355,0.2347417622804641,0.9191702604293824,0.9191702604293824,0.0,262.85186767578125,268.0,70191.1953125,0.0,4741.9814453125,1.0,278.20904541015625,282.7108459472656,297.3182067871094,301.8930969238281,293.1499938964844,293.1499938964844,278.1499938964844,35911.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327294826507568,1.0,0.0,0.0,3.726577758789064,3.726602554321289,9.26645611798449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10647.3623046875,0.0,1619.3701171875,1895.4371337890625,0.0,3706.134033203125,0.9223711490631104,1.0,0.0,3.0,1.0,0.0
17938920,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8370836973190308,0.4927537739276886,0.4476704895496368,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9570440649986268,0.7274844646453857,0.6909465789794922,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8949547410011292,0.6064310669898987,0.4260954558849334,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8193198442459106,0.4596362709999084,0.4400602877140045,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6677737832069397,0.2455056607723236,1.1327733993530271,284.951171875,284.95001220703125,304.8681335449219,294.3301086425781,299.4366760253906,297.2306213378906,284.951171875,1.0,0.727057158946991,0.3799213767051697,0.3799213767051697,1.0,1.0,-3.768486261367798,1.086662769317627,2.681823492050171,0.2330192178487777,0.9195309281349182,0.9195309281349182,0.0,264.36541748046875,271.0,70216.15625,0.0,4755.43603515625,1.0,278.20904541015625,282.7105712890625,297.3277893066406,301.9043884277344,293.1499938964844,293.1499938964844,278.1499938964844,35913.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324781894683838,1.0,0.0,0.0,3.7281103134155273,3.728135108947754,9.274078820453724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10653.4306640625,0.0,1621.1563720703125,1895.4371337890625,0.0,3703.835693359375,0.9227161407470704,1.0,0.0,3.0,1.0,0.0
17938980,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8357946872711182,0.4923323392868042,0.447348952293396,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.955482304096222,0.7271460294723511,0.6906907558441162,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.894502580165863,0.6080572009086609,0.4272619485855102,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8183727860450745,0.4598224759101867,0.4402927756309509,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.6668446660041809,0.2454982846975326,1.1330150365829468,284.9511413574219,284.95001220703125,304.8770446777344,294.3398132324219,299.4354553222656,297.2304382324219,284.9511413574219,1.0,0.7279341816902161,0.3793402016162872,0.3793402016162872,1.0,1.0,-3.76976490020752,1.085214138031006,2.6845507621765137,0.2312951236963272,0.919891119003296,0.919891119003296,0.0,265.8812866210937,271.0,70241.1171875,0.0,4768.91943359375,1.0,278.2090148925781,282.7102966308594,297.3373718261719,301.9156799316406,293.1499938964844,293.1499938964844,278.1499938964844,35915.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93221515417099,1.0,0.0,0.0,3.729646444320679,3.729671239852905,9.281723123422124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10659.49609375,0.0,1622.948974609375,1895.4371337890625,0.0,3701.428955078125,0.9230619072914124,1.0,0.0,3.0,1.0,0.0
17939040,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8345212340354919,0.4919134974479675,0.4470295906066894,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9539161920547484,0.7267939448356628,0.6904221177101135,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8940566182136536,0.6096758842468262,0.4284236133098602,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8174317479133606,0.460005521774292,0.4405222237110138,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.6659247279167175,0.2454879432916641,1.1332430839538574,284.9511108398437,284.95001220703125,304.8858642578125,294.349609375,299.43414306640625,297.2302551269531,284.9511413574219,1.0,0.7288047671318054,0.3787590563297272,0.3787590563297272,1.0,1.0,-3.771006584167481,1.0837510824203491,2.687255382537842,0.2295593321323394,0.9202499389648438,0.9202499389648438,0.0,267.3939819335937,274.0,70265.8515625,0.0,4782.28173828125,1.0,278.208984375,282.7100524902344,297.34716796875,301.9271545410156,293.1499938964844,293.1499938964844,278.1499938964844,35916.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319525957107544,1.0,0.0,0.0,3.7311394214630127,3.7311642169952393,9.289155400438176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10665.595703125,0.0,1624.6884765625,1895.4371337890625,0.0,3699.026123046875,0.9233977794647216,1.0,0.0,3.0,1.0,0.0
17939100,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.833258867263794,0.4914940893650055,0.4467099010944366,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9523501992225648,0.7264434099197388,0.690155029296875,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8936178684234619,0.6112962365150452,0.4295861423015594,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8164960145950317,0.460189014673233,0.4407521784305572,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.6650147438049316,0.245477944612503,1.1334730386734009,284.9511108398437,284.95001220703125,304.8945007324219,294.3594970703125,299.4328308105469,297.23004150390625,284.9511108398437,1.0,0.7296755313873291,0.3781778812408447,0.3781778812408447,1.0,1.0,-3.772252082824707,1.0822868347167969,2.68996524810791,0.2278222888708114,0.920609176158905,0.920609176158905,0.0,268.9092102050781,274.0,70290.6015625,0.0,4795.68212890625,1.0,278.2089538574219,282.7098083496094,297.3569030761719,301.9385986328125,293.1499938964844,293.1499938964844,278.1499938964844,35917.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316794276237488,1.0,0.0,0.0,3.732636451721192,3.732661485671997,9.296612120124336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10671.689453125,0.0,1626.4351806640625,1895.4371337890625,0.0,3696.525390625,0.9237346053123474,1.0,0.0,3.0,1.0,0.0
17939160,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8320097923278809,0.4910761713981628,0.4463914334774017,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9507833123207092,0.7260861992835999,0.6898816227912903,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8931861519813538,0.6129130721092224,0.4307463467121124,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8155658841133118,0.4603711366653442,0.4409807920455932,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.6641145944595337,0.2454665750265121,1.133696675300598,284.9511413574219,284.95001220703125,304.9030456542969,294.36944580078125,299.4317932128906,297.2298583984375,284.951171875,1.0,0.7305429577827454,0.3776508271694183,0.3776508271694183,1.0,1.0,-3.773480176925659,1.0809783935546875,2.692501783370972,0.2262414544820785,0.9210198521614076,0.9210198521614076,0.0,270.42315673828125,277.0,70317.1015625,0.0,4809.0302734375,1.0,278.2089233398437,282.7095947265625,297.3668212890625,301.9502258300781,293.1499938964844,293.1499938964844,278.1499938964844,35917.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314076900482178,1.0,0.0,0.0,3.7341887950897217,3.734213590621948,9.30434566726035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10678.0693359375,0.0,1628.2315673828125,1895.4371337890625,0.0,3694.037353515625,0.9240829944610596,1.0,0.0,3.0,1.0,0.0
17939220,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8307729363441467,0.4906593859195709,0.4460739493370056,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9492163062095642,0.7257236838340759,0.6896031498908997,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8927614092826843,0.6145277619361877,0.4319050312042236,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8146408200263977,0.460552304983139,0.4412084519863128,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.6632241606712341,0.2454541623592376,1.1339154243469238,284.9512023925781,284.95001220703125,304.9114074707031,294.3794860839844,299.4306945800781,297.22967529296875,284.95123291015625,1.0,0.7314074635505676,0.3771237730979919,0.3771237730979919,1.0,1.0,-3.774694442749024,1.079673409461975,2.695020914077759,0.2246659994125366,0.921478509902954,0.921478509902954,0.0,271.9366149902344,277.0,70344.1953125,0.0,4822.3427734375,1.0,278.2089233398437,282.7094116210937,297.3768310546875,301.9620056152344,293.1499938964844,293.1499938964844,278.1499938964844,35913.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311354160308838,1.0,0.0,0.0,3.735753536224365,3.735778331756592,9.31214515276224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10684.580078125,0.0,1630.017822265625,1895.4371337890625,0.0,3691.54443359375,0.9244400858879088,1.0,0.0,3.0,1.0,0.0
17939280,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8295477628707886,0.4902441203594208,0.4457578957080841,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9476473927497864,0.7253516912460327,0.689315915107727,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8923413753509521,0.6161358952522278,0.4330594539642334,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8137193918228149,0.460731029510498,0.4414339959621429,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.6623423099517822,0.2454396784305572,1.1341252326965332,284.95123291015625,284.95001220703125,304.91961669921875,294.3895874023437,299.4295349121094,297.2294616699219,284.95123291015625,1.0,0.7322674989700317,0.3765967190265655,0.3765967190265655,1.0,1.0,-3.775882005691528,1.078358173370361,2.697523832321167,0.2230847328901291,0.9218885898590088,0.9218885898590088,0.0,273.4491882324219,280.0,70371.015625,0.0,4835.57958984375,1.0,278.2088928222656,282.7091979980469,297.38690185546875,301.9739074707031,293.1499938964844,293.1499938964844,278.1499938964844,35912.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308647513389589,1.0,0.0,0.0,3.737335205078125,3.737360000610352,9.32003160869499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10691.0771484375,0.0,1631.8502197265625,1895.4371337890625,0.0,3689.06494140625,0.9247945547103882,1.0,0.0,3.0,1.0,0.0
17939340,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8283325433731079,0.4898290336132049,0.4454421699047088,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9460794925689696,0.7249764800071716,0.6890258193016052,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8919275999069214,0.6177427172660828,0.4342129230499267,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8128015398979187,0.4609090685844421,0.4416589438915252,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.6614696383476257,0.2454245090484619,1.134332299232483,284.9512023925781,284.95001220703125,304.9276428222656,294.39971923828125,299.4283447265625,297.2292785644531,284.9512023925781,1.0,0.7331257462501526,0.3760696649551391,0.3760696649551391,1.0,1.0,-3.7770605087280273,1.0770381689071655,2.700022459030152,0.2215001732110977,0.9222686290740968,0.9222686290740968,0.0,274.9625244140625,280.0,70397.75,0.0,4848.80419921875,1.0,278.2088623046875,282.7089538574219,297.39703369140625,301.9858703613281,293.1499938964844,293.1499938964844,278.1499938964844,35913.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305922985076904,1.0,0.0,0.0,3.738943576812744,3.73896861076355,9.32805562570138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10697.58203125,0.0,1633.731201171875,1895.4371337890625,0.0,3686.569091796875,0.925148606300354,1.0,0.0,3.0,1.0,0.0
17939400,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8271270990371704,0.4894146025180816,0.4451270401477813,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.944512903690338,0.7245969772338867,0.6887317299842834,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8915197253227234,0.6193468570709229,0.4353646039962768,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8118869066238403,0.4610860645771026,0.4418829381465912,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6606060266494751,0.2454084306955337,1.134535551071167,284.951171875,284.95001220703125,304.9354858398437,294.409912109375,299.42706298828125,297.22906494140625,284.9512023925781,1.0,0.7339816689491272,0.3755426108837127,0.3755426108837127,1.0,1.0,-3.7782270908355713,1.0757123231887815,2.702514886856079,0.2199116945266723,0.9226530194282532,0.9226530194282532,0.0,276.47613525390625,283.0,70424.390625,0.0,4862.0029296875,1.0,278.2088317871094,282.708740234375,297.4071960449219,301.99786376953125,293.1499938964844,293.1499938964844,278.1499938964844,35914.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303191900253296,1.0,0.0,0.0,3.740514278411865,3.740539073944092,9.335893764728098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10704.0625,0.0,1635.567626953125,1895.4371337890625,0.0,3684.06640625,0.9255004525184632,1.0,0.0,3.0,1.0,0.0
17939460,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8259313702583313,0.4890010952949524,0.4448128342628479,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9429469704627992,0.7242094874382019,0.6884301900863647,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8911167979240417,0.6209457516670227,0.4365127086639404,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8109748959541321,0.4612610042095184,0.442105084657669,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.6597509384155273,0.2453905940055847,1.1347310543060305,284.9511413574219,284.95001220703125,304.9431457519531,294.42010498046875,299.42547607421875,297.2288513183594,284.9511413574219,1.0,0.7348337769508362,0.3749750554561615,0.3749750554561615,1.0,1.0,-3.7793705463409424,1.074253797531128,2.7051167488098145,0.2181951850652694,0.922990083694458,0.922990083694458,0.0,277.9888916015625,283.0,70449.3125,0.0,4875.13671875,1.0,278.20880126953125,282.7085266113281,297.4173889160156,302.00982666015625,293.1499938964844,293.1499938964844,278.1499938964844,35917.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300445318222046,1.0,0.0,0.0,3.741999864578247,3.7420248985290527,9.343311262455244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10710.3271484375,0.0,1637.3170166015625,1895.4371337890625,0.0,3681.54931640625,0.9258349537849426,1.0,0.0,3.0,1.0,0.0
17939520,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8247448801994324,0.4885894656181335,0.4445002377033233,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9413803219795228,0.7238107323646545,0.6881181597709656,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8907169103622437,0.6225360035896301,0.4376550018787384,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8100643157958984,0.461432933807373,0.4423244297504425,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6589035391807556,0.2453703433275222,1.1349157094955444,284.9510803222656,284.95001220703125,304.9505615234375,294.4303283691406,299.4237365722656,297.2286376953125,284.9510803222656,1.0,0.7356804609298706,0.3744074702262878,0.3744074702262878,1.0,1.0,-3.780480146408081,1.0727745294570925,2.707705497741699,0.216464951634407,0.9233081340789796,0.9233081340789796,0.0,279.5005798339844,286.0,70473.1796875,0.0,4888.17236328125,1.0,278.20880126953125,282.7083435058594,297.4276123046875,302.021728515625,293.1499938964844,293.1499938964844,278.1499938964844,35919.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297672510147096,1.0,0.0,0.0,3.7433922290802,3.743417263031006,9.350266054752864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10716.4443359375,0.0,1638.9599609375,1895.4371337890625,0.0,3679.00732421875,0.9261490702629088,1.0,0.0,3.0,1.0,0.0
17939580,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8235653042793274,0.4881775975227356,0.4441875517368316,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9398179054260254,0.7234119176864624,0.6878060698509216,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8903232216835022,0.6241268515586853,0.4387975633144378,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8091555833816528,0.4616049230098724,0.4425438940525055,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.658065140247345,0.245350107550621,1.1351007223129272,284.9510498046875,284.95001220703125,304.9577941894531,294.4405822753906,299.4220275878906,297.2284240722656,284.9510498046875,1.0,0.7365266680717468,0.3738399147987366,0.3738399147987366,1.0,1.0,-3.7815892696380615,1.0712929964065552,2.710296392440796,0.2147326171398162,0.9236266613006592,0.9236266613006592,0.0,281.0140380859375,286.0,70497.0546875,0.0,4901.2265625,1.0,278.2087707519531,282.7081604003906,297.43780517578125,302.0336303710937,293.1499938964844,293.1499938964844,278.1499938964844,35922.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929489016532898,1.0,0.0,0.0,3.74478530883789,3.744810104370117,9.357225962958182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10722.5654296875,0.0,1640.6048583984375,1895.4371337890625,0.0,3676.456787109375,0.9264633059501648,1.0,0.0,3.0,1.0,0.0
17939640,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8223947286605835,0.4877683222293854,0.4438770711421966,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9382553100585938,0.7229984402656555,0.6874802708625793,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8899316787719727,0.6257057785987854,0.439932107925415,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8082475066184998,0.4617728888988495,0.44275963306427,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.6572341322898865,0.2453268617391586,1.1352721452713013,284.9510192871094,284.95001220703125,304.9647827148437,294.4508056640625,299.42010498046875,297.2281799316406,284.9510192871094,1.0,0.7373660802841187,0.3732723295688629,0.3732723295688629,1.0,1.0,-3.782655477523804,1.0697952508926392,2.712860345840454,0.2129934281110763,0.9239270091056824,0.9239270091056824,0.0,282.5249938964844,289.0,70519.796875,0.0,4914.14404296875,1.0,278.208740234375,282.7080383300781,297.4480285644531,302.04547119140625,293.1499938964844,293.1499938964844,278.1499938964844,35924.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292073845863342,1.0,0.0,0.0,3.746081113815308,3.746106147766113,9.363703270537372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10728.5302734375,0.0,1642.1346435546875,1895.4371337890625,0.0,3673.873779296875,0.9267557263374328,1.0,0.0,3.0,1.0,0.0
17939700,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8212270140647888,0.4873582422733307,0.4435662627220154,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9366921782493592,0.7225790619850159,0.6871500611305237,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8895332217216492,0.6272608041763306,0.44105264544487,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.807337760925293,0.4619408845901489,0.4429755806922912,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6564094424247742,0.2453030496835708,1.1354424953460691,284.95098876953125,284.95001220703125,304.9715270996094,294.4610290527344,299.41815185546875,297.22784423828125,284.95098876953125,1.0,0.7382029891014099,0.3727047741413116,0.3727047741413116,1.0,1.0,-3.7836968898773193,1.0682872533798218,2.715409517288208,0.2112499624490738,0.9242122769355774,0.9242122769355774,0.0,284.0404052734375,289.0,70542.0234375,0.0,4927.02587890625,1.0,278.208740234375,282.7079162597656,297.4582214355469,302.0572509765625,293.1499938964844,293.1499938964844,278.1499938964844,35927.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289255738258362,1.0,0.0,0.0,3.747346162796021,3.747371196746826,9.370028806188202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10734.4228515625,0.0,1643.6334228515625,1895.4371337890625,0.0,3671.288818359375,0.9270414113998412,1.0,0.0,3.0,1.0,0.0
17939760,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8200671076774597,0.4869495630264282,0.4432563483715057,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9351382851600648,0.7221599221229553,0.6868191957473755,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8891472816467285,0.6288267374038696,0.4421789348125458,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8064306974411011,0.4621085524559021,0.4431909918785095,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.6555951237678528,0.2452791333198547,1.1356114149093628,284.9510498046875,284.95001220703125,304.97802734375,294.47119140625,299.4168395996094,297.2275695800781,284.9510803222656,1.0,0.7390390634536743,0.3722528517246246,0.3722528517246246,1.0,1.0,-3.784743547439575,1.0671323537826538,2.717611074447632,0.2098577916622162,0.924629271030426,0.924629271030426,0.0,285.554443359375,292.0,70568.1796875,0.0,4939.9169921875,1.0,278.2087097167969,282.7078552246094,297.4684143066406,302.0692138671875,293.1499938964844,293.1499938964844,278.1499938964844,35924.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286504983901978,1.0,0.0,0.0,3.748751401901245,3.748776435852051,9.37705749493034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10740.8671875,0.0,1645.2564697265625,1895.4371337890625,0.0,3668.76513671875,0.9273588061332704,1.0,0.0,3.0,1.0,0.0
17939820,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8189113140106201,0.4865415394306183,0.4429472684860229,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9335852265357972,0.7217296361923218,0.686478853225708,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8887568116188049,0.6303699612617493,0.4432914853096008,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8055220246315002,0.4622743427753448,0.4434048533439636,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.6547873020172119,0.2452534735202789,1.1357734203338623,284.9511108398437,284.95001220703125,304.9842834472656,294.4813537597656,299.4154357910156,297.22723388671875,284.9511108398437,1.0,0.7398702502250671,0.3718009293079376,0.3718009293079376,1.0,1.0,-3.7857532501220703,1.0659853219985962,2.719767808914185,0.2084822952747345,0.925024688243866,0.925024688243866,0.0,287.0695495605469,292.0,70594.3984375,0.0,4952.712890625,1.0,278.20867919921875,282.7077941894531,297.4786071777344,302.0812072753906,293.1499938964844,293.1499938964844,278.1499938964844,35923.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283791184425354,1.0,0.0,0.0,3.750199317932129,3.750224351882935,9.384302188664152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10747.3466796875,0.0,1646.9390869140625,1895.4371337890625,0.0,3666.275146484375,0.9276808500289916,1.0,0.0,3.0,1.0,0.0
17939880,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8177555799484253,0.4861343204975128,0.4426394402980804,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9320228695869446,0.7212745547294617,0.6861178874969482,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8883410692214966,0.6318484544754028,0.4443662762641907,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.804610550403595,0.4624363481998443,0.4436157345771789,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6539816856384277,0.245224192738533,1.135922074317932,284.9510803222656,284.95001220703125,304.9902648925781,294.4914855957031,299.4137268066406,297.2266540527344,284.9510803222656,1.0,0.7406914830207825,0.3713490068912506,0.3713490068912506,1.0,1.0,-3.786674976348877,1.064810037612915,2.721864938735962,0.2070990353822708,0.9253583550453186,0.9253583550453186,0.0,288.58856201171875,295.0,70619.046875,0.0,4965.27978515625,1.0,278.2086486816406,282.70770263671875,297.4887084960937,302.09307861328125,293.1499938964844,293.1499938964844,278.1499938964844,35924.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281087517738342,1.0,0.0,0.0,3.7515714168548575,3.751596450805664,9.391170578965102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10753.578125,0.0,1648.552490234375,1895.4371337890625,0.0,3663.7939453125,0.9279890060424804,1.0,0.0,3.0,1.0,0.0
17939940,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8166030645370483,0.4857268333435058,0.442331463098526,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9304693341255188,0.7208191752433777,0.6857566237449646,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8879320621490479,0.6333286166191101,0.4454418420791626,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8037064075469971,0.4625982940196991,0.4438265860080719,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.653184711933136,0.2451948225498199,1.1360704898834229,284.9510498046875,284.95001220703125,304.9959411621094,294.50152587890625,299.4120178222656,297.22607421875,284.9510803222656,1.0,0.7415120601654053,0.3708970844745636,0.3708970844745636,1.0,1.0,-3.787595748901367,1.0636330842971802,2.723962783813477,0.2057142853736877,0.9256929159164428,0.9256929159164428,0.0,290.1087951660156,295.0,70643.640625,0.0,4977.85888671875,1.0,278.2086486816406,282.7076110839844,297.4988098144531,302.1049194335937,293.1499938964844,293.1499938964844,278.1499938964844,35925.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278431534767152,1.0,0.0,0.0,3.752937078475952,3.752962112426758,9.398008273819868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10759.8037109375,0.0,1650.15869140625,1895.4371337890625,0.0,3661.355712890625,0.9282955527305604,1.0,0.0,3.0,1.0,0.0
17940000,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8154520392417908,0.4853197634220123,0.4420240521430969,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9289160966873168,0.7203496694564819,0.6853814721107483,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8875130414962769,0.6347823143005371,0.4464960992336273,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8028064370155334,0.4627571403980255,0.4440347850322723,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.6523929834365845,0.2451627254486084,1.1362075805664062,284.9510192871094,284.95001220703125,305.0013122558594,294.5115051269531,299.4101257324219,297.2254638671875,284.9510192871094,1.0,0.7423251271247864,0.3704451620578766,0.3704451620578766,1.0,1.0,-3.788458824157715,1.06243634223938,2.726022481918335,0.2043226659297943,0.9259815216064452,0.9259815216064452,0.0,291.6295471191406,298.0,70666.7265625,0.0,4990.27490234375,1.0,278.2086181640625,282.70751953125,297.5087890625,302.1166076660156,293.1499938964844,293.1499938964844,278.1499938964844,35927.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275768399238586,1.0,0.0,0.0,3.7542123794555664,3.754237413406372,9.404396905665636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10765.78515625,0.0,1651.6724853515625,1895.4371337890625,0.0,3658.91064453125,0.9285831451416016,1.0,0.0,3.0,1.0,0.0
17940060,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8143026232719421,0.484912246465683,0.4417164325714111,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9273709654808044,0.7198755741119385,0.6850019097328186,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8870969414710999,0.6362308263778687,0.4475457668304443,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8019129633903503,0.4629146158695221,0.4442418217658996,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6516088247299194,0.2451295703649521,1.1363403797149658,284.95086669921875,284.95001220703125,305.00640869140625,294.5214233398437,299.4076232910156,297.2248229980469,284.95086669921875,1.0,0.743135392665863,0.3699037432670593,0.3699037432670593,1.0,1.0,-3.789303779602051,1.0609580278396606,2.7283456325531006,0.2026536464691162,0.9261711239814758,0.9261711239814758,0.0,293.1507263183594,298.0,70686.15625,0.0,5002.6484375,1.0,278.2085876464844,282.7073974609375,297.5187072753906,302.1280517578125,293.1499938964844,293.1499938964844,278.1499938964844,35932.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273098111152648,1.0,0.0,0.0,3.755321502685547,3.755346536636353,9.409954486727656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10771.2421875,0.0,1653.014892578125,1895.4371337890625,0.0,3656.458251953125,0.9288361072540284,1.0,0.0,3.0,1.0,0.0
17940120,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8131541609764099,0.4845047295093536,0.4414088726043701,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.925833523273468,0.7193951606750488,0.684615969657898,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8866816759109497,0.6376708149909973,0.448587954044342,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8010255694389343,0.4630703330039978,0.4444473087787628,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6508317589759827,0.2450950145721435,1.1364669799804688,284.95074462890625,284.95001220703125,305.0111694335937,294.53125,299.40496826171875,297.22418212890625,284.95074462890625,1.0,0.7439417839050293,0.3693622946739197,0.3693622946739197,1.0,1.0,-3.790122985839844,1.0594532489776611,2.7306697368621826,0.2009636759757995,0.9263290762901306,0.9263290762901306,0.0,294.6719970703125,301.0,70703.9609375,0.0,5014.95166015625,1.0,278.2085876464844,282.70733642578125,297.528564453125,302.1393127441406,293.1499938964844,293.1499938964844,278.1499938964844,35939.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927042543888092,1.0,0.0,0.0,3.756303787231445,3.756328821182251,9.41487826366938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10776.4248046875,0.0,1654.2149658203125,1895.4371337890625,0.0,3654.003662109375,0.9290632605552672,1.0,0.0,3.0,1.0,0.0
17940180,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8120070695877075,0.4840975403785705,0.4411015510559082,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9243044853210448,0.7189051508903503,0.6842203736305237,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8862677216529846,0.6391009092330933,0.4496216475963592,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8001444935798645,0.4632228910923004,0.4446497857570648,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6500617861747742,0.2450583130121231,1.13658344745636,284.9506225585937,284.95001220703125,305.015625,294.5409851074219,299.40216064453125,297.2235412597656,284.9506225585937,1.0,0.7447420954704285,0.3688208758831024,0.3688208758831024,1.0,1.0,-3.790904998779297,1.0579339265823364,2.73297119140625,0.1992668509483337,0.9264386892318726,0.9264386892318726,0.0,296.191162109375,301.0,70719.875,0.0,5027.1357421875,1.0,278.2085876464844,282.7073059082031,297.5382385253906,302.1502685546875,293.1499938964844,293.1499938964844,278.1499938964844,35946.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92676842212677,1.0,0.0,0.0,3.757158041000366,3.757183074951172,9.41916141528054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10781.3017578125,0.0,1655.2745361328125,1895.4371337890625,0.0,3651.4853515625,0.9292556643486024,1.0,0.0,3.0,1.0,0.0
17940240,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8108605146408081,0.4836909770965576,0.4407945871353149,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.922785758972168,0.7184081077575684,0.6838177442550659,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8858568668365479,0.6405240893363953,0.4506497383117676,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7992698550224304,0.4633730053901672,0.4448499679565429,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6492992043495178,0.2450200766324997,1.1366926431655884,284.9505310058594,284.95001220703125,305.01971435546875,294.55059814453125,299.3992919921875,297.222900390625,284.9505310058594,1.0,0.7455377578735352,0.3682794272899627,0.3682794272899627,1.0,1.0,-3.7916605472564697,1.0564044713974,2.73525619506836,0.1975653022527694,0.9265503287315368,0.9265503287315368,0.0,297.708984375,304.0,70734.6875,0.0,5039.23681640625,1.0,278.20855712890625,282.7073669433594,297.5478210449219,302.1610412597656,293.1499938964844,293.1499938964844,278.1499938964844,35952.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264926910400392,1.0,0.0,0.0,3.7578957080841056,3.757920742034912,9.422860216545814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10785.9892578125,0.0,1656.1854248046875,1895.4371337890625,0.0,3648.951904296875,0.9294250011444092,1.0,0.0,3.0,1.0,0.0
17940300,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8097133040428162,0.483284592628479,0.4404878914356231,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9212793707847596,0.7179065942764282,0.6834108829498291,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.885450541973114,0.6419437527656555,0.4516750574111938,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.798401951789856,0.4635214805603027,0.4450485706329345,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.6485442519187927,0.244980975985527,1.1367976665496826,284.9504699707031,284.95001220703125,305.0234680175781,294.5600891113281,299.3963623046875,297.2222900390625,284.9504699707031,1.0,0.7463305592536926,0.3677379786968231,0.3677379786968231,1.0,1.0,-3.792401075363159,1.0548686981201172,2.737532377243042,0.1958600282669067,0.9266554713249208,0.9266554713249208,0.0,299.2263488769531,304.0,70748.8046875,0.0,5051.29541015625,1.0,278.20855712890625,282.7074279785156,297.5573425292969,302.1716613769531,293.1499938964844,293.1499938964844,278.1499938964844,35957.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262200593948364,1.0,0.0,0.0,3.758580446243286,3.758605480194092,9.426293559045008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10790.55859375,0.0,1657.030029296875,1895.4371337890625,0.0,3646.4462890625,0.9295821189880372,1.0,0.0,3.0,1.0,0.0
17940360,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8085653781890869,0.4828793406486511,0.4401819109916687,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9197869896888732,0.717401385307312,0.6830001473426819,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8850494027137756,0.6433601975440979,0.4526977837085724,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7975412607192993,0.4636688232421875,0.4452459812164306,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6477973461151123,0.244941309094429,1.136899471282959,284.9505615234375,284.95001220703125,305.02685546875,294.5694580078125,299.3941650390625,297.2217102050781,284.9505615234375,1.0,0.7471204400062561,0.3673361837863922,0.3673361837863922,1.0,1.0,-3.793129205703736,1.0537569522857666,2.7393722534179688,0.1945803314447403,0.9269021153450012,0.9269021153450012,0.0,300.7427673339844,307.0,70766.9765625,0.0,5063.31103515625,1.0,278.2085266113281,282.70758056640625,297.5667419433594,302.182373046875,293.1499938964844,293.1499938964844,278.1499938964844,35956.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259559512138368,1.0,0.0,0.0,3.759391069412232,3.759416103363037,9.430360137230308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10795.67578125,0.0,1657.97802734375,1895.4371337890625,0.0,3644.018798828125,0.929765284061432,1.0,0.0,3.0,1.0,0.0
