time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940420,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.807415783405304,0.4824746549129486,0.4398764967918396,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.918309211730957,0.7168914675712585,0.6825848817825317,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8846532106399536,0.6447730660438538,0.4537177979946136,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7966874837875366,0.4638145267963409,0.4454418122768402,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6470582485198975,0.2449008524417877,1.1369973421096802,284.9506225585937,284.95001220703125,305.0298767089844,294.57867431640625,299.3919677734375,297.2211303710937,284.9506530761719,1.0,0.7479072213172913,0.3669343590736389,0.3669343590736389,1.0,1.0,-3.7938427925109854,1.0526658296585083,2.741177082061768,0.1933233737945556,0.9271680116653442,0.9271680116653442,0.0,302.25799560546875,307.0,70785.734375,0.0,5075.27978515625,1.0,278.2085266113281,282.70770263671875,297.5760498046875,302.1930236816406,293.1499938964844,293.1499938964844,278.1499938964844,35954.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925700306892395,1.0,0.0,0.0,3.760263681411743,3.760288715362549,9.434738785785156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10800.88671875,0.0,1658.9879150390625,1895.4371337890625,0.0,3641.66845703125,0.9299604892730712,1.0,0.0,3.0,1.0,0.0
17940480,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8062642216682434,0.4820709228515625,0.4395720362663269,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9168428778648376,0.7163676023483276,0.6821566820144653,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8842578530311584,0.646172285079956,0.4547286331653595,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.795838475227356,0.4639540016651153,0.4456320405006408,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6463255882263184,0.244857907295227,1.1370842456817627,284.9506530761719,284.95001220703125,305.03253173828125,294.5877685546875,299.3895568847656,297.2205810546875,284.9506530761719,1.0,0.748686671257019,0.366532564163208,0.366532564163208,1.0,1.0,-3.794511556625366,1.0515611171722412,2.742950439453125,0.1920593678951263,0.92738676071167,0.92738676071167,0.0,303.7699890136719,310.0,70803.375,0.0,5087.0966796875,1.0,278.2085266113281,282.70782470703125,297.58502197265625,302.203369140625,293.1499938964844,293.1499938964844,278.1499938964844,35954.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254406094551086,1.0,0.0,0.0,3.761109352111816,3.761134624481201,9.438983283871494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10805.8515625,0.0,1659.9818115234375,1895.4371337890625,0.0,3639.280517578125,0.9301501512527466,1.0,0.0,3.0,1.0,0.0
17940540,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8051084876060486,0.4816668331623077,0.4392673969268799,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9153937101364136,0.7158439755439758,0.681728720664978,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8838680982589722,0.6475726366043091,0.4557400941848755,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7949960827827454,0.4640937149524688,0.4458224773406982,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6456003189086914,0.2448150366544723,1.1371716260910034,284.9506530761719,284.95001220703125,305.0347595214844,294.5966796875,299.38720703125,297.22003173828125,284.9506530761719,1.0,0.7494658827781677,0.3661307394504547,0.3661307394504547,1.0,1.0,-3.795181274414064,1.0504558086395264,2.744725465774536,0.1907948553562164,0.9276095032691956,0.9276095032691956,0.0,305.2836303710937,310.0,70821.078125,0.0,5098.9326171875,1.0,278.20849609375,282.7079162597656,297.5940246582031,302.21368408203125,293.1499938964844,293.1499938964844,278.1499938964844,35954.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251972436904908,1.0,0.0,0.0,3.761953830718994,3.7619788646698,9.443222097615944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10810.8310546875,0.0,1660.9732666015625,1895.4371337890625,0.0,3637.042236328125,0.9303394556045532,1.0,0.0,3.0,1.0,0.0
17940600,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8039577603340149,0.4812628924846649,0.4389629364013672,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9139608144760132,0.7153142094612122,0.6812950968742371,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8834818005561829,0.6489673852920532,0.4567478001117706,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7941594123840332,0.4642306268215179,0.4460104405879974,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6448819041252136,0.2447710931301117,1.1372543573379517,284.9506225585937,284.95001220703125,305.03662109375,294.6054077148437,299.3846740722656,297.2195129394531,284.9506225585937,1.0,0.750241756439209,0.3657289147377014,0.3657289147377014,1.0,1.0,-3.795831680297852,1.0493435859680176,2.746487855911255,0.1895245462656021,0.927800476551056,0.927800476551056,0.0,306.7965087890625,313.0,70837.859375,0.0,5110.70849609375,1.0,278.20849609375,282.7080078125,297.60284423828125,302.22381591796875,293.1499938964844,293.1499938964844,278.1499938964844,35955.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924958884716034,1.0,0.0,0.0,3.762760877609253,3.7627859115600586,9.447273896512344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10815.6220703125,0.0,1661.9305419921875,1895.4371337890625,0.0,3634.849853515625,0.9305209517478944,1.0,0.0,3.0,1.0,0.0
17940660,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8028132319450378,0.48085817694664,0.4386580884456634,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9125455617904664,0.7147808074951172,0.680858314037323,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8830994367599487,0.6503593921661377,0.4577535986900329,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.7933284640312195,0.4643657803535461,0.4461969137191772,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6441699862480164,0.2447263598442077,1.137334227561951,284.95050048828125,284.95001220703125,305.0380249023437,294.6139831542969,299.3814697265625,297.2189636230469,284.95050048828125,1.0,0.7510157823562622,0.3652292490005493,0.3652292490005493,1.0,1.0,-3.7964696884155273,1.0479247570037842,2.7485451698303223,0.1879485100507736,0.9278693199157716,0.9278693199157716,0.0,308.30987548828125,313.0,70850.5390625,0.0,5122.458984375,1.0,278.2084655761719,282.7080383300781,297.6114807128906,302.23358154296875,293.1499938964844,293.1499938964844,278.1499938964844,35960.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247261881828308,1.0,0.0,0.0,3.763396739959717,3.7634217739105225,9.450467359783944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10819.80078125,0.0,1662.7191162109375,1895.4371337890625,0.0,3632.708984375,0.930665910243988,1.0,0.0,3.0,1.0,0.0
17940720,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8016751408576965,0.4804531931877136,0.4383530616760254,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9111486077308656,0.7142425179481506,0.6804170608520508,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8827204704284668,0.6517468094825745,0.4587564170360565,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7925028800964355,0.4644985198974609,0.4463812410831451,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6434645056724548,0.2446806579828262,1.137410044670105,284.9503479003906,284.95001220703125,305.0390319824219,294.6223449707031,299.3780822753906,297.21844482421875,284.9503479003906,1.0,0.7517871260643005,0.3647295832633972,0.3647295832633972,1.0,1.0,-3.797091484069824,1.0464812517166138,2.750610113143921,0.1863481849431991,0.9278915524482728,0.9278915524482728,0.0,309.8232421875,316.0,70861.34375,0.0,5134.1630859375,1.0,278.2084655761719,282.7080993652344,297.61993408203125,302.2430725097656,293.1499938964844,293.1499938964844,278.1499938964844,35967.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244964122772216,1.0,0.0,0.0,3.763901948928833,3.763926982879639,9.453004850001888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10823.62890625,0.0,1663.3660888671875,1895.4371337890625,0.0,3630.594970703125,0.9307830333709716,1.0,0.0,3.0,1.0,0.0
17940780,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8005437254905701,0.4800479710102081,0.4380477964878082,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9097703099250792,0.7136977910995483,0.6799696683883667,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8823441863059998,0.6531287431716919,0.4597552716732025,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.791682243347168,0.4646281599998474,0.446562647819519,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6427650451660156,0.2446338087320327,1.1374804973602295,284.95025634765625,284.95001220703125,305.03961181640625,294.6304931640625,299.3745422363281,297.2179260253906,284.95025634765625,1.0,0.7525548934936523,0.3642299175262451,0.3642299175262451,1.0,1.0,-3.7976908683776855,1.0450284481048584,2.752662420272827,0.1847393959760666,0.927891194820404,0.927891194820404,0.0,311.33612060546875,316.0,70870.4296875,0.0,5145.80078125,1.0,278.2084655761719,282.708251953125,297.62811279296875,302.25213623046875,293.1499938964844,293.1499938964844,278.1499938964844,35973.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242642521858216,1.0,0.0,0.0,3.7642667293548575,3.764291763305664,9.454837481825962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10827.134765625,0.0,1663.84619140625,1895.4371337890625,0.0,3628.458251953125,0.930869162082672,1.0,0.0,3.0,1.0,0.0
17940840,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7994194626808167,0.479643166065216,0.4377427697181701,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9084109663963318,0.7131440043449402,0.679513692855835,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8819692730903625,0.6545009016990662,0.4607475101947784,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.790865957736969,0.4647530615329742,0.4467396140098572,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6420714855194092,0.2445854544639587,1.1375441551208496,284.9501647949219,284.95001220703125,305.03973388671875,294.638427734375,299.3708190917969,297.2174377441406,284.9501647949219,1.0,0.7533177137374878,0.363730251789093,0.363730251789093,1.0,1.0,-3.7982587814331055,1.0435645580291748,2.7546942234039307,0.1831257939338684,0.9278700947761536,0.9278700947761536,0.0,312.8477783203125,319.0,70877.578125,0.0,5157.33935546875,1.0,278.2084655761719,282.7084350585937,297.6359558105469,302.2607116699219,293.1499938964844,293.1499938964844,278.1499938964844,35978.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92402321100235,1.0,0.0,0.0,3.764482975006104,3.764508008956909,9.455923759560392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10830.2802734375,0.0,1664.1424560546875,1895.4371337890625,0.0,3626.23974609375,0.9309213757514954,1.0,0.0,3.0,1.0,0.0
17940900,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7983016967773438,0.4792381227016449,0.4374376237392425,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9070740938186646,0.7125872373580933,0.6790549755096436,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8815982341766357,0.6558707356452942,0.4617379903793335,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7900553941726685,0.4648765623569488,0.4469152688980102,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6413843035697937,0.2445366531610489,1.1376060247421265,284.9501037597656,284.95001220703125,305.03936767578125,294.6461486816406,299.3670654296875,297.2169494628906,284.9501037597656,1.0,0.7540788054466248,0.3632305562496185,0.3632305562496185,1.0,1.0,-3.798817157745361,1.0420962572097778,2.756720781326294,0.1815099120140075,0.92784321308136,0.92784321308136,0.0,314.3600769042969,319.0,70884.15625,0.0,5168.8564453125,1.0,278.2084655761719,282.7086181640625,297.6437072753906,302.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,35983.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237950444221495,1.0,0.0,0.0,3.76465368270874,3.764678716659546,9.456780958316812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10833.31640625,0.0,1664.3826904296875,1895.4371337890625,0.0,3624.139404296875,0.9309631586074828,1.0,0.0,3.0,1.0,0.0
17940960,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7971912622451782,0.4788337349891662,0.437132865190506,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9057613611221312,0.7120281457901001,0.6785938143730164,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8812316060066223,0.6572381854057312,0.4627267718315124,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7892509698867798,0.4649989604949951,0.4470897912979126,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6407037377357483,0.2444876879453659,1.1376664638519287,284.9501647949219,284.95001220703125,305.03857421875,294.65362548828125,299.3639831542969,297.2164611816406,284.9501647949219,1.0,0.7548379898071289,0.3628572225570678,0.3628572225570678,1.0,1.0,-3.799368143081665,1.041015625,2.758352518081665,0.180283173918724,0.927939772605896,0.927939772605896,0.0,315.8724365234375,322.0,70894.390625,0.0,5180.35107421875,1.0,278.2084350585937,282.7089233398437,297.6513061523437,302.2775573730469,293.1499938964844,293.1499938964844,278.1499938964844,35984.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235830307006836,1.0,0.0,0.0,3.7649447917938232,3.764970064163208,9.45824410791829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10836.826171875,0.0,1664.7269287109375,1895.4371337890625,0.0,3622.187255859375,0.931029975414276,1.0,0.0,3.0,1.0,0.0
17941020,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7960880994796753,0.4784294366836548,0.4368282854557037,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9044729471206664,0.7114635705947876,0.6781275868415833,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8808680176734924,0.6586002111434937,0.4637117087841034,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7884519696235657,0.4651185274124145,0.4472616612911224,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6400293707847595,0.2444379925727844,1.1377238035202026,284.9501953125,284.95001220703125,305.03729248046875,294.6608581542969,299.3608093261719,297.21600341796875,284.9502258300781,1.0,0.7555941939353943,0.3624838888645172,0.3624838888645172,1.0,1.0,-3.7999014854431152,1.0399523973464966,2.759948968887329,0.1790784150362014,0.9280368089675904,0.9280368089675904,0.0,317.3841552734375,322.0,70904.46875,0.0,5191.79150390625,1.0,278.2084350585937,282.7091979980469,297.6586303710937,302.2857360839844,293.1499938964844,293.1499938964844,278.1499938964844,35983.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233781695365906,1.0,0.0,0.0,3.7652549743652335,3.765280246734619,9.459802754463452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10840.271484375,0.0,1665.08740234375,1895.4371337890625,0.0,3620.301025390625,0.9310997128486632,1.0,0.0,3.0,1.0,0.0
17941080,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7949920892715454,0.4780251085758209,0.4365237951278686,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9032071828842164,0.7108872532844543,0.6776504516601562,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8805037140846252,0.6599479913711548,0.4646872580051422,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7876561284065247,0.4652313888072967,0.4474274218082428,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6393603086471558,0.2443864792585373,1.1377732753753662,284.9501953125,284.95001220703125,305.0354919433594,294.6678161621094,299.3573913574219,297.2155456542969,284.9501953125,1.0,0.7563442587852478,0.3621105849742889,0.3621105849742889,1.0,1.0,-3.800394296646118,1.038877010345459,2.761517286300659,0.1778719276189804,0.928080141544342,0.928080141544342,0.0,318.8941955566406,325.0,70912.828125,0.0,5203.10107421875,1.0,278.2084350585937,282.7094421386719,297.6654663085937,302.2933349609375,293.1499938964844,293.1499938964844,278.1499938964844,35984.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231644868850708,1.0,0.0,0.0,3.7654948234558105,3.7655200958251953,9.461007834943302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10843.3310546875,0.0,1665.37841796875,1895.4371337890625,0.0,3618.33349609375,0.9311540722846984,1.0,0.0,3.0,1.0,0.0
17941140,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7939022779464722,0.4776204228401184,0.4362190961837768,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9019657969474792,0.7103129625320435,0.6771752834320068,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8801453709602356,0.661299467086792,0.4656651020050049,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7868670225143433,0.4653455913066864,0.4475944936275482,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6386973857879639,0.2443353533744812,1.137824773788452,284.9501953125,284.95001220703125,305.0332336425781,294.6745300292969,299.35406494140625,297.215087890625,284.9501953125,1.0,0.7570950984954834,0.3617372512817383,0.3617372512817383,1.0,1.0,-3.800894975662232,1.0378035306930542,2.763091564178467,0.1766650527715683,0.9281371235847472,0.9281371235847472,0.0,320.4061889648437,325.0,70921.65625,0.0,5214.451171875,1.0,278.2084350585937,282.7096862792969,297.6723937988281,302.301025390625,293.1499938964844,293.1499938964844,278.1499938964844,35985.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229848384857178,1.0,0.0,0.0,3.765754461288452,3.765779733657837,9.462312391406158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10846.4853515625,0.0,1665.689453125,1895.4371337890625,0.0,3616.6787109375,0.9312127232551576,1.0,0.0,3.0,1.0,0.0
17941200,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7928193211555481,0.4772154986858368,0.4359142482280731,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9007312655448914,0.709733784198761,0.6766955852508545,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8797897100448608,0.6626452207565308,0.4666391611099243,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7860830426216125,0.4654569327831268,0.4477589726448059,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6380402445793152,0.244283452630043,1.1378729343414309,284.9501342773437,284.95001220703125,305.0304260253906,294.6809387207031,299.3504943847656,297.2146301269531,284.9501342773437,1.0,0.7578431963920593,0.3613639175891876,0.3613639175891876,1.0,1.0,-3.801378965377808,1.0367239713668823,2.764655113220215,0.1754572987556457,0.9281526207923888,0.9281526207923888,0.0,321.9179077148437,328.0,70929.03125,0.0,5225.7509765625,1.0,278.2084350585937,282.7098999023437,297.6789855957031,302.3083801269531,293.1499938964844,293.1499938964844,278.1499938964844,35986.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92281174659729,1.0,0.0,0.0,3.765953302383423,3.765978336334229,9.463311130275542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10849.3447265625,0.0,1665.938720703125,1895.4371337890625,0.0,3615.083984375,0.9312581419944764,1.0,0.0,3.0,1.0,0.0
17941260,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7917428016662598,0.4768096804618835,0.435608834028244,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8995016813278198,0.7091485857963562,0.6762104630470276,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8794361352920532,0.6639845967292786,0.4676088094711303,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7853034734725952,0.4655647575855255,0.4479202628135681,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.637388288974762,0.2442305386066436,1.1379170417785645,284.9500427246094,284.95001220703125,305.027099609375,294.68707275390625,299.3465270996094,297.21417236328125,284.9500427246094,1.0,0.7585880756378174,0.3609490096569061,0.3609490096569061,1.0,1.0,-3.801841735839844,1.0355080366134644,2.76633358001709,0.1741192191839218,0.928083062171936,0.928083062171936,0.0,323.4294128417969,328.0,70933.3125,0.0,5236.98828125,1.0,278.2084350585937,282.7101135253906,297.6851806640625,302.3152160644531,293.1499938964844,293.1499938964844,278.1499938964844,35991.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922639787197113,1.0,0.0,0.0,3.7660012245178223,3.766026496887207,9.4635527148057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10851.6513671875,0.0,1666.03125,1895.4371337890625,0.0,3613.499755859375,0.931271195411682,1.0,0.0,3.0,1.0,0.0
17941320,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7906726598739624,0.4764033555984497,0.4353028833866119,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8982765674591064,0.7085566520690918,0.6757190227508545,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8790836334228516,0.665315568447113,0.4685728847980499,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7845278382301331,0.4656683504581451,0.4480776786804199,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6367411613464355,0.2441764920949936,1.137956142425537,284.949951171875,284.95001220703125,305.02325439453125,294.6929016113281,299.34234619140625,297.2137145996094,284.949951171875,1.0,0.7593292593955994,0.3605341017246246,0.3605341017246246,1.0,1.0,-3.802278757095337,1.0342751741409302,2.7680037021636963,0.1727711707353592,0.9279720783233644,0.9279720783233644,0.0,324.9407043457031,331.0,70935.4609375,0.0,5248.14990234375,1.0,278.2084350585937,282.7103881835937,297.69097900390625,302.3214416503906,293.1499938964844,293.1499938964844,278.1499938964844,35997.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922467052936554,1.0,0.0,0.0,3.765897274017334,3.76592230796814,9.46302975535218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10853.53125,0.0,1665.95068359375,1895.4371337890625,0.0,3611.908203125,0.9312511682510376,1.0,0.0,3.0,1.0,0.0
17941380,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.789608895778656,0.4759965240955353,0.4349966049194336,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8970571756362915,0.7079611420631409,0.6752241849899292,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8787338733673096,0.6666426062583923,0.4695340991020202,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7837570905685425,0.4657696783542633,0.4482330083847046,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6360992789268494,0.2441218942403793,1.1379929780960083,284.9498596191406,284.95001220703125,305.01885986328125,294.6983947753906,299.33807373046875,297.2132568359375,284.9498291015625,1.0,0.7600681781768799,0.3601192235946655,0.3601192235946655,1.0,1.0,-3.80270266532898,1.0330373048782349,2.769665241241455,0.1714219003915786,0.9278441667556764,0.9278441667556764,0.0,326.452392578125,331.0,70936.5234375,0.0,5259.27587890625,1.0,278.2084350585937,282.7106628417969,297.6965637207031,302.327392578125,293.1499938964844,293.1499938964844,278.1499938964844,36002.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223072528839112,1.0,0.0,0.0,3.765718698501587,3.7657437324523926,9.462132197768368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10855.1943359375,0.0,1665.7816162109375,1895.4371337890625,0.0,3610.435791015625,0.931214451789856,1.0,0.0,3.0,1.0,0.0
17941440,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7885516881942749,0.4755893051624298,0.4346899390220642,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8958432674407959,0.7073608040809631,0.674724817276001,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8783862590789795,0.667963445186615,0.4704911708831787,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7829908132553101,0.4658679068088531,0.4483854472637176,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6354622840881348,0.244066521525383,1.138026475906372,284.94976806640625,284.95001220703125,305.0138854980469,294.7035827636719,299.3336181640625,297.2127990722656,284.94976806640625,1.0,0.7608042359352112,0.359704315662384,0.359704315662384,1.0,1.0,-3.8031082153320312,1.0317926406860352,2.771315574645996,0.1700713485479354,0.9276878833770752,0.9276878833770752,0.0,327.9640197753906,334.0,70935.9609375,0.0,5270.34814453125,1.0,278.2084350585937,282.7109680175781,297.70184326171875,302.3329162597656,293.1499938964844,293.1499938964844,278.1499938964844,36007.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221538305282592,1.0,0.0,0.0,3.765434503555298,3.7654597759246826,9.460704859520774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10856.5341796875,0.0,1665.489013671875,1895.4371337890625,0.0,3609.02197265625,0.9311542510986328,1.0,0.0,3.0,1.0,0.0
17941500,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7875010371208191,0.4751814305782318,0.4343827962875366,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8946347832679749,0.7067558169364929,0.6742210388183594,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8780406713485718,0.6692785620689392,0.47144415974617,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7822290658950806,0.4659629464149475,0.4485349357128143,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6348302364349365,0.2440104633569717,1.1380568742752075,284.9496765136719,284.95001220703125,305.00836181640625,294.7084350585937,299.3290405273437,297.2123718261719,284.9496765136719,1.0,0.7615374326705933,0.3592894077301025,0.3592894077301025,1.0,1.0,-3.8034956455230713,1.0305414199829102,2.772953987121582,0.168719857931137,0.9275057911872864,0.9275057911872864,0.0,329.4756164550781,334.0,70933.8359375,0.0,5281.3671875,1.0,278.2084350585937,282.7112731933594,297.7067565917969,302.3380126953125,293.1499938964844,293.1499938964844,278.1499938964844,36013.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220069646835328,1.0,0.0,0.0,3.765048265457153,3.765073537826538,9.458764225200866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10857.556640625,0.0,1665.07568359375,1895.4371337890625,0.0,3607.66845703125,0.9310710430145264,1.0,0.0,3.0,1.0,0.0
17941560,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7864568829536438,0.4747731387615204,0.434075266122818,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8934319019317627,0.7061461806297302,0.6737130284309387,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8776969909667969,0.670587420463562,0.4723929762840271,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7814717292785645,0.4660548269748688,0.4486815333366394,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6342028975486755,0.243953675031662,1.1380841732025146,284.9495849609375,284.95001220703125,305.00225830078125,294.71295166015625,299.3242492675781,297.2119140625,284.9495849609375,1.0,0.7622678279876709,0.3588709831237793,0.3588709831237793,1.0,1.0,-3.803865194320679,1.0292729139328003,2.774592161178589,0.1673564463853836,0.9272934794425964,0.9272934794425964,0.0,330.9871520996094,337.0,70930.0078125,0.0,5292.333984375,1.0,278.2084655761719,282.7116394042969,297.7113037109375,302.3426208496094,293.1499938964844,293.1499938964844,278.1499938964844,36019.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218674898147584,1.0,0.0,0.0,3.764554500579834,3.76457953453064,9.456283009967592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10858.2412109375,0.0,1664.53662109375,1895.4371337890625,0.0,3606.3828125,0.9309637546539308,1.0,0.0,3.0,1.0,0.0
17941620,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7854191064834595,0.4743640422821045,0.4337671399116516,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8922345638275146,0.7055320739746094,0.6732007265090942,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8773553967475891,0.6718907356262207,0.473337858915329,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7807188034057617,0.4661435484886169,0.4488252103328705,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.633580207824707,0.2438962310552597,1.1381086111068726,284.9494934082031,284.95001220703125,304.9955749511719,294.71710205078125,299.3193359375,297.21148681640625,284.9494934082031,1.0,0.7629954814910889,0.3584525287151336,0.3584525287151336,1.0,1.0,-3.804217338562012,1.027997374534607,2.7762198448181152,0.1659916788339615,0.9270541667938232,0.9270541667938232,0.0,332.4986572265625,337.0,70924.5546875,0.0,5303.24853515625,1.0,278.2084655761719,282.7120056152344,297.7155456542969,302.3467712402344,293.1499938964844,293.1499938964844,278.1499938964844,36024.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217358231544496,1.0,0.0,0.0,3.763955593109131,3.763980865478516,9.453274856241478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10858.59375,0.0,1663.874267578125,1895.4371337890625,0.0,3605.168701171875,0.9308329820632936,1.0,0.0,3.0,1.0,0.0
17941680,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7843878269195557,0.4739544093608856,0.4334584772586822,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8910425901412964,0.7049128413200378,0.6726837158203125,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8770152926445007,0.6731867790222168,0.4742778837680816,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7799699306488037,0.4662286043167114,0.4489654898643493,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6329619288444519,0.2438380271196365,1.138129711151123,284.94940185546875,284.95001220703125,304.98828125,294.72088623046875,299.314208984375,297.2110290527344,284.94940185546875,1.0,0.7637199759483337,0.358034074306488,0.358034074306488,1.0,1.0,-3.804549217224121,1.02671480178833,2.777834415435791,0.1646262109279632,0.926785171031952,0.926785171031952,0.0,334.0099182128906,340.0,70917.2734375,0.0,5314.10205078125,1.0,278.2084655761719,282.71240234375,297.7193298339844,302.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,36030.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216088056564332,1.0,0.0,0.0,3.763238430023194,3.763263463973999,9.44967212035408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10858.5732421875,0.0,1663.0723876953125,1895.4371337890625,0.0,3603.998046875,0.9306756258010864,1.0,0.0,3.0,1.0,0.0
17941740,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7833629250526428,0.473544031381607,0.4331492781639099,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8898565769195557,0.7042901515960693,0.6721634268760681,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8766775727272034,0.6744784712791443,0.475214809179306,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7792256474494934,0.4663110971450805,0.4491034150123596,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6323480606079102,0.2437793314456939,1.1381486654281616,284.9493408203125,284.95001220703125,304.9803771972656,294.7242736816406,299.3089904785156,297.2106018066406,284.9493408203125,1.0,0.7644422650337219,0.3576156497001648,0.3576156497001648,1.0,1.0,-3.8048672676086426,1.0254271030426023,2.77944016456604,0.1632602661848068,0.9264951944351196,0.9264951944351196,0.0,335.521484375,340.0,70908.6953125,0.0,5324.91748046875,1.0,278.20849609375,282.7128295898437,297.7228698730469,302.3536682128906,293.1499938964844,293.1499938964844,278.1499938964844,36035.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214964509010316,1.0,0.0,0.0,3.762438058853149,3.762463331222534,9.44565385907481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10858.28515625,0.0,1662.173095703125,1895.4371337890625,0.0,3602.9619140625,0.9304996728897096,1.0,0.0,3.0,1.0,0.0
17941800,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7823445200920105,0.4731330871582031,0.432839572429657,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8886764645576477,0.7036636471748352,0.671639621257782,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8763419985771179,0.6757646203041077,0.4761480093002319,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7784857749938965,0.4663906991481781,0.4492386877536773,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.6317384839057922,0.243720069527626,1.1381653547286987,284.9492492675781,284.95001220703125,304.97186279296875,294.727294921875,299.3035888671875,297.21014404296875,284.9492492675781,1.0,0.7651621103286743,0.3571971952915191,0.3571971952915191,1.0,1.0,-3.8051700592041016,1.024133801460266,2.781036138534546,0.1618941575288772,0.9261768460273744,0.9261768460273744,0.0,337.0331115722656,343.0,70898.515625,0.0,5335.6875,1.0,278.20849609375,282.7132568359375,297.7260131835937,302.3564758300781,293.1499938964844,293.1499938964844,278.1499938964844,36041.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213956594467164,1.0,0.0,0.0,3.7615420818328857,3.7615671157836914,9.441154702471976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10857.6689453125,0.0,1661.1627197265625,1895.4371337890625,0.0,3602.032958984375,0.9303022027015686,1.0,0.0,3.0,1.0,0.0
17941860,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7813323736190796,0.4727210700511932,0.4325290322303772,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8875018358230591,0.7030321359634399,0.6711111068725586,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8760076761245728,0.677043616771698,0.4770762026309967,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.77774977684021,0.4664663076400757,0.4493702948093414,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6311330199241638,0.2436600774526596,1.138178825378418,284.9491577148437,284.95001220703125,304.96270751953125,294.7298889160156,299.2980041503906,297.209716796875,284.9491577148437,1.0,0.7658787369728088,0.3567804098129272,0.3567804098129272,1.0,1.0,-3.8054518699646,1.0228383541107178,2.782613515853882,0.1605332344770431,0.9258251786231996,0.9258251786231996,0.0,338.54443359375,343.0,70886.3046875,0.0,5346.3935546875,1.0,278.2085266113281,282.7137451171875,297.7286682128906,302.35870361328125,293.1499938964844,293.1499938964844,278.1499938964844,36047.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212977290153505,1.0,0.0,0.0,3.760518789291382,3.760543823242188,9.436019468012092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10856.62890625,0.0,1660.0037841796875,1895.4371337890625,0.0,3601.1298828125,0.93007630109787,1.0,0.0,3.0,1.0,0.0
17941920,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7803263664245605,0.4723080694675445,0.432217538356781,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8863319754600525,0.7023943066596985,0.6705766916275024,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8756734728813171,0.6783125400543213,0.4779976606369018,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7770168781280518,0.4665367305278778,0.4494970738887787,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.6305311918258667,0.2435991615056991,1.1381882429122925,284.9490661621094,284.95001220703125,304.9529113769531,294.7320861816406,299.29217529296875,297.2092590332031,284.9490661621094,1.0,0.7665913701057434,0.3563635945320129,0.3563635945320129,1.0,1.0,-3.8057069778442383,1.0215342044830322,2.784172773361206,0.1591722220182418,0.9254391193389891,0.9254391193389891,0.0,340.0552673339844,346.0,70871.765625,0.0,5357.01513671875,1.0,278.2085266113281,282.7142333984375,297.7308044433594,302.36016845703125,293.1499938964844,293.1499938964844,278.1499938964844,36053.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211965799331664,1.0,0.0,0.0,3.759340524673462,3.759365558624268,9.43010718401638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10855.103515625,0.0,1658.6614990234375,1895.4371337890625,0.0,3600.197265625,0.9298155307769777,1.0,0.0,3.0,1.0,0.0
17941980,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7793266773223877,0.4718944430351257,0.4319056868553161,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8851689100265503,0.7017552256584167,0.6700411438941956,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8753427267074585,0.6795803904533386,0.4789182245731354,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7762891054153442,0.4666061699390411,0.4496229887008667,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6299334168434143,0.2435381114482879,1.1381971836090088,284.9490051269531,284.95001220703125,304.94244384765625,294.7338562011719,299.2863464355469,297.2088317871094,284.9490051269531,1.0,0.7673029899597168,0.355946809053421,0.355946809053421,1.0,1.0,-3.805957078933716,1.0202277898788452,2.78572940826416,0.157810777425766,0.9250442981719972,0.9250442981719972,0.0,341.5670471191406,346.0,70856.703125,0.0,5367.6298828125,1.0,278.20855712890625,282.7147521972656,297.7327880859375,302.3614807128906,293.1499938964844,293.1499938964844,278.1499938964844,36058.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211281538009644,1.0,0.0,0.0,3.758129119873047,3.758154153823853,9.42403005410597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10853.4658203125,0.0,1657.2816162109375,1895.4371337890625,0.0,3599.56591796875,0.9295473098754884,1.0,0.0,3.0,1.0,0.0
17942040,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.778333306312561,0.47147998213768,0.4315930604934692,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8840117454528809,0.7011121511459351,0.6695018410682678,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8750137090682983,0.6808419227600098,0.479834496974945,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7755653858184814,0.4666722416877746,0.4497458040714264,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.629339337348938,0.243476465344429,1.138203740119934,284.94891357421875,284.95001220703125,304.93133544921875,294.7351989746094,299.2802734375,297.2083740234375,284.94891357421875,1.0,0.7680120468139648,0.3555300235748291,0.3555300235748291,1.0,1.0,-3.806190252304077,1.0189154148101809,2.7872748374938965,0.1564502865076065,0.9246116876602172,0.9246116876602172,0.0,343.0787048339844,349.0,70839.6015625,0.0,5378.19189453125,1.0,278.20855712890625,282.7152709960937,297.7343139648437,302.3622436523437,293.1499938964844,293.1499938964844,278.1499938964844,36065.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921068549156189,1.0,0.0,0.0,3.756804943084717,3.7568299770355225,9.417390742783028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10851.412109375,0.0,1655.7734375,1895.4371337890625,0.0,3599.016357421875,0.9292539358139038,1.0,0.0,3.0,1.0,0.0
17942100,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7773460149765015,0.4710640907287597,0.4312793016433716,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.882860004901886,0.7004639506340027,0.6689578294754028,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8746854662895203,0.6820955872535706,0.4807453453540802,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7748451232910156,0.4667338132858276,0.4498644769191742,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6287487149238586,0.2434140741825103,1.138206958770752,284.9488220214844,284.95001220703125,304.9195251464844,294.736083984375,299.2739562988281,297.2079467773437,284.94879150390625,1.0,0.7687177062034607,0.3551132380962372,0.3551132380962372,1.0,1.0,-3.806401014328003,1.017595291137695,2.788805723190308,0.1550903171300888,0.9241394996643066,0.9241394996643066,0.0,344.5900573730469,349.0,70820.125,0.0,5388.6845703125,1.0,278.2085876464844,282.7158203125,297.7352600097656,302.3622741699219,293.1499938964844,293.1499938964844,278.1499938964844,36071.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210097789764404,1.0,0.0,0.0,3.7553322315216064,3.755357503890991,9.410009056409764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10848.8583984375,0.0,1654.0936279296875,1895.4371337890625,0.0,3598.474365234375,0.9289275407791138,1.0,0.0,3.0,1.0,0.0
17942160,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7763651013374329,0.4706478416919708,0.4309650659561157,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.881714403629303,0.6998127698898315,0.6684108972549438,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8743593096733093,0.6833442449569702,0.4816527366638183,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7741290926933289,0.4667927324771881,0.449980616569519,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.628161609172821,0.2433514297008514,1.1382088661193848,284.9488220214844,284.95001220703125,304.90704345703125,294.73651123046875,299.26812744140625,297.2074890136719,284.9488220214844,1.0,0.7694210410118103,0.3547934293746948,0.3547934293746948,1.0,1.0,-3.806598663330078,1.0165735483169556,2.790024995803833,0.1540334969758987,0.9237390160560608,0.9237390160560608,0.0,346.1015625,352.0,70802.546875,0.0,5399.13623046875,1.0,278.2086181640625,282.7164306640625,297.7358093261719,302.3619384765625,293.1499938964844,293.1499938964844,278.1499938964844,36074.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209710359573364,1.0,0.0,0.0,3.753897905349731,3.753922939300537,9.402822342963192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10846.455078125,0.0,1652.43701171875,1895.4371337890625,0.0,3598.116943359375,0.9286072850227356,1.0,0.0,3.0,1.0,0.0
17942220,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7753903269767761,0.4702302515506744,0.4306497275829315,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8805744051933289,0.699156641960144,0.6678592562675476,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8740338087081909,0.6845846176147461,0.4825543761253357,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7734163999557495,0.4668469429016113,0.4500923752784729,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6275778412818909,0.2432881742715835,1.1382081508636477,284.9488220214844,284.95001220703125,304.89385986328125,294.7364807128906,299.2621154785156,297.2070617675781,284.9488220214844,1.0,0.7701209783554077,0.3544736504554748,0.3544736504554748,1.0,1.0,-3.806774139404297,1.015562653541565,2.7912113666534424,0.1529959142208099,0.9233363270759584,0.9233363270759584,0.0,347.61260986328125,352.0,70783.875,0.0,5409.517578125,1.0,278.2086486816406,282.717041015625,297.73583984375,302.3609924316406,293.1499938964844,293.1499938964844,278.1499938964844,36076.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209386706352234,1.0,0.0,0.0,3.75240421295166,3.752429246902466,9.395340043738544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10843.7724609375,0.0,1650.700927734375,1895.4371337890625,0.0,3597.818603515625,0.9282750487327576,1.0,0.0,3.0,1.0,0.0
