time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942280,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7744215130805969,0.469811350107193,0.4303332865238189,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8794397115707397,0.6984954476356506,0.6673030257225037,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8737086653709412,0.6858159303665161,0.4834499955177307,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7727067470550537,0.4668963253498077,0.4501997530460357,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6269970536231995,0.2432242333889007,1.138204574584961,284.9487609863281,284.95001220703125,304.87994384765625,294.7359619140625,299.25592041015625,297.20660400390625,284.9487609863281,1.0,0.7708175182342529,0.3541538715362549,0.3541538715362549,1.0,1.0,-3.806926727294922,1.0145453214645386,2.7923812866210938,0.1519602239131927,0.9228883981704712,0.9228883981704712,0.0,349.1234130859375,355.0,70763.34375,0.0,5419.82763671875,1.0,278.2086486816406,282.7176513671875,297.7353210449219,302.35943603515625,293.1499938964844,293.1499938964844,278.1499938964844,36079.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209153652191162,1.0,0.0,0.0,3.750831365585327,3.7508561611175537,9.387464956489566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10840.685546875,0.0,1648.8814697265625,1895.4371337890625,0.0,3597.603515625,0.9279239773750304,1.0,0.0,3.0,1.0,0.0
17942340,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.77345871925354,0.4693914651870727,0.4300161600112915,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8783115148544312,0.6978323459625244,0.6667450666427612,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8733861446380615,0.6870447397232056,0.4843437671661377,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7720016241073608,0.4669439494609833,0.4503055512905121,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6264193058013916,0.2431600540876388,1.1382001638412476,284.94873046875,284.95001220703125,304.8653564453125,294.7349548339844,299.2496337890625,297.2061767578125,284.94873046875,1.0,0.7715126276016235,0.3538340628147125,0.3538340628147125,1.0,1.0,-3.8070712089538574,1.013525128364563,2.793545961380005,0.1509248614311218,0.9224199056625366,0.9224199056625366,0.0,350.635009765625,355.0,70741.890625,0.0,5430.1181640625,1.0,278.20867919921875,282.71826171875,297.7345886230469,302.3575744628906,293.1499938964844,293.1499938964844,278.1499938964844,36083.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209245443344116,1.0,0.0,0.0,3.749208211898804,3.74923324584961,9.379342600368544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10837.3994140625,0.0,1647.0096435546875,1895.4371337890625,0.0,3597.6884765625,0.9275618195533752,1.0,0.0,3.0,1.0,0.0
17942400,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7725015878677368,0.4689703285694122,0.4296979606151581,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8771886825561523,0.6971648931503296,0.6661831736564636,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8730626702308655,0.6882613897323608,0.4852299988269806,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7712997198104858,0.4669876098632812,0.4504077732563019,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.6258441209793091,0.2430951744318008,1.138193130493164,284.9486389160156,284.95001220703125,304.8500061035156,294.7334289550781,299.2431030273437,297.2056884765625,284.9486389160156,1.0,0.7722047567367554,0.3535142838954925,0.3535142838954925,1.0,1.0,-3.8071930408477774,1.0124975442886353,2.7946956157684326,0.1498916149139404,0.9219071865081788,0.9219071865081788,0.0,352.1469421386719,358.0,70718.4453125,0.0,5440.34228515625,1.0,278.2087097167969,282.7188720703125,297.7333679199219,302.35516357421875,293.1499938964844,293.1499938964844,278.1499938964844,36088.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209501147270204,1.0,0.0,0.0,3.7474827766418457,3.7475078105926514,9.370712064082908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10833.701171875,0.0,1645.0283203125,1895.4371337890625,0.0,3597.924072265625,0.9271771907806396,1.0,0.0,3.0,1.0,0.0
17942460,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7715494632720947,0.4685471951961517,0.4293782114982605,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8760703802108765,0.696492075920105,0.665616512298584,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8727357387542725,0.6894603371620178,0.4861051440238952,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7706003785133362,0.467026799917221,0.4505059421062469,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6252708435058594,0.2430294007062912,1.1381827592849731,284.9485168457031,284.95001220703125,304.834228515625,294.7316589355469,299.2361755371094,297.2051696777344,284.9485168457031,1.0,0.7728931307792664,0.3531570136547088,0.3531570136547088,1.0,1.0,-3.80728530883789,1.011343002319336,2.7959423065185547,0.1487430930137634,0.9213202595710754,0.9213202595710754,0.0,353.6596984863281,358.0,70691.7578125,0.0,5450.48095703125,1.0,278.208740234375,282.719482421875,297.7317199707031,302.35211181640625,293.1499938964844,293.1499938964844,278.1499938964844,36094.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209654331207277,1.0,0.0,0.0,3.745583295822144,3.745608329772949,9.361214665659644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10829.4169921875,0.0,1642.8603515625,1895.4371337890625,0.0,3598.065673828125,0.9267550706863404,1.0,0.0,3.0,1.0,0.0
17942520,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7706004977226257,0.4681218564510345,0.4290566146373749,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8749532103538513,0.6958096623420715,0.6650416254997253,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.872391402721405,0.690605878829956,0.4869495034217834,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7699006795883179,0.4670591950416565,0.4505979716777801,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6246976256370544,0.2429619133472442,1.1381661891937256,284.94842529296875,284.95001220703125,304.8182983398437,294.7298889160156,299.22906494140625,297.2044982910156,284.94842529296875,1.0,0.7735744714736938,0.3527997732162475,0.3527997732162475,1.0,1.0,-3.807313919067383,1.0101608037948608,2.7971529960632324,0.1475893557071685,0.92070072889328,0.92070072889328,0.0,355.1751403808594,361.0,70662.671875,0.0,5460.439453125,1.0,278.2087707519531,282.7201843261719,297.7298889160156,302.3485412597656,293.1499938964844,293.1499938964844,278.1499938964844,36101.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209490418434144,1.0,0.0,0.0,3.743488073348999,3.7435131072998047,9.350744676339672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10824.7216796875,0.0,1640.464111328125,1895.4371337890625,0.0,3597.914306640625,0.9262893795967102,1.0,0.0,3.0,1.0,0.0
17942580,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7696563601493835,0.467695027589798,0.4287340044975281,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8738410472869873,0.6951239705085754,0.6644640564918518,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8720434904098511,0.6917344331741333,0.487783282995224,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7692044377326965,0.4670895636081695,0.4506883323192596,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6241258382797241,0.24289371073246,1.1381475925445557,284.9482421875,284.95001220703125,304.80224609375,294.7281188964844,299.2218933105469,297.2037658691406,284.9482421875,1.0,0.7742533683776855,0.3524425029754638,0.3524425029754638,1.0,1.0,-3.8073203563690186,1.0089713335037231,2.798348903656006,0.1464356034994125,0.9199870824813844,0.9199870824813844,0.0,356.692626953125,361.0,70631.921875,0.0,5470.34423828125,1.0,278.20880126953125,282.7207946777344,297.72802734375,302.3449401855469,293.1499938964844,293.1499938964844,278.1499938964844,36113.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209290146827698,1.0,0.0,0.0,3.7413463592529297,3.741371154785156,9.340047881778446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10819.7578125,0.0,1638.0574951171875,1895.4371337890625,0.0,3597.7294921875,0.9258028864860536,1.0,0.0,3.0,1.0,0.0
17942640,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.768717348575592,0.4672669768333435,0.4284103214740753,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.872733473777771,0.6944338083267212,0.6638821959495544,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8716886043548584,0.6928403377532959,0.4886005222797394,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7685108780860901,0.4671162664890289,0.4507752954959869,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6235554218292236,0.2428245693445205,1.1381250619888306,284.9481506347656,284.95001220703125,304.7860412597656,294.7263488769531,299.2146301269531,297.2029724121094,284.9481201171875,1.0,0.7749279141426086,0.3520852327346802,0.3520852327346802,1.0,1.0,-3.8072917461395264,1.0077704191207886,2.799521207809448,0.1452845335006714,0.9192836284637452,0.9192836284637452,0.0,358.2110900878906,364.0,70600.4921875,0.0,5480.1455078125,1.0,278.2088317871094,282.7215270996094,297.7261657714844,302.3411865234375,293.1499938964844,293.1499938964844,278.1499938964844,36123.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208986759185792,1.0,0.0,0.0,3.739106416702272,3.739131212234497,9.328867349722714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10814.69140625,0.0,1635.5277099609375,1895.4371337890625,0.0,3597.449462890625,0.9252975583076476,1.0,0.0,3.0,1.0,0.0
17942700,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7677841782569885,0.4668383300304413,0.4280858635902405,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8716317415237427,0.6937408447265625,0.6632972359657288,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8713305592536926,0.6939314603805542,0.4894061386585235,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7678210735321045,0.4671404361724853,0.4508596956729889,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6229867935180664,0.2427550703287124,1.1381003856658936,284.9482421875,284.95001220703125,304.76971435546875,294.7245788574219,299.20733642578125,297.2021484375,284.9482421875,1.0,0.7755991816520691,0.3517279922962188,0.3517279922962188,1.0,1.0,-3.807238817214966,1.006561517715454,2.800677299499512,0.1441358923912048,0.9187597036361694,0.9187597036361694,0.0,359.7298278808594,364.0,70570.328125,0.0,5489.87353515625,1.0,278.2088928222656,282.72247314453125,297.7242736816406,302.3372497558594,293.1499938964844,293.1499938964844,278.1499938964844,36121.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208580255508424,1.0,0.0,0.0,3.736764669418335,3.7367894649505615,9.317186027146818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10809.869140625,0.0,1632.7899169921875,1895.4371337890625,0.0,3597.07470703125,0.9247947931289672,1.0,0.0,3.0,1.0,0.0
17942760,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7668566703796387,0.4664074778556824,0.4277596175670624,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8705349564552307,0.6930417418479919,0.6627063751220703,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8709662556648254,0.6950017213821411,0.4901944994926452,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7671334743499756,0.467158168554306,0.4509382545948028,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6224196553230286,0.24268439412117,1.1380704641342163,284.9482421875,284.95001220703125,304.7532653808594,294.7228088378906,299.2001953125,297.2013244628906,284.9482421875,1.0,0.7762643098831177,0.351406455039978,0.351406455039978,1.0,1.0,-3.807142734527588,1.0054506063461304,2.801692247390747,0.143101766705513,0.9181838035583496,0.9181838035583496,0.0,361.2472839355469,367.0,70539.7109375,0.0,5499.45751953125,1.0,278.2089233398437,282.7232971191406,297.722412109375,302.3333740234375,293.1499938964844,293.1499938964844,278.1499938964844,36121.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208096265792848,1.0,0.0,0.0,3.7344837188720703,3.734508514404297,9.305815069637902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10804.998046875,0.0,1630.1402587890625,1895.4371337890625,0.0,3596.628173828125,0.9242848753929138,1.0,0.0,3.0,1.0,0.0
17942820,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.76593416929245,0.4659736752510071,0.4274310171604156,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.869443416595459,0.6923372149467468,0.6621105074882507,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8705997467041016,0.6960594654083252,0.4909725487232208,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7664483189582825,0.4671702086925506,0.4510117471218109,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6218536496162415,0.2426124960184097,1.1380356550216677,284.9481201171875,284.95001220703125,304.7366943359375,294.7210388183594,299.19305419921875,297.20050048828125,284.9481201171875,1.0,0.7769246697425842,0.3510849177837372,0.3510849177837372,1.0,1.0,-3.807013511657715,1.00433611869812,2.8026773929595947,0.1420755833387375,0.91745924949646,0.91745924949646,0.0,362.76409912109375,367.0,70506.9765625,0.0,5508.9326171875,1.0,278.2089538574219,282.7240295410156,297.7206115722656,302.32958984375,293.1499938964844,293.1499938964844,278.1499938964844,36131.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207592010498048,1.0,0.0,0.0,3.732164621353149,3.732189416885376,9.294260507886064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10799.7646484375,0.0,1627.523193359375,1895.4371337890625,0.0,3596.163330078125,0.9237495064735411,1.0,0.0,3.0,1.0,0.0
17942880,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7650178670883179,0.4655390977859497,0.4271016716957092,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8683585524559021,0.6916307806968689,0.6615127921104431,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8702352046966553,0.6971124410629272,0.4917469918727875,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7657673358917236,0.4671797752380371,0.4510829150676727,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6212893724441528,0.2425402402877807,1.1379990577697754,284.94805908203125,284.95001220703125,304.7200012207031,294.7192687988281,299.1859130859375,297.1996765136719,284.9480285644531,1.0,0.7775828242301941,0.3507633805274963,0.3507633805274963,1.0,1.0,-3.8068714141845694,1.0032175779342651,2.8036539554595947,0.1410509198904037,0.9167500138282776,0.9167500138282776,0.0,364.2808532714844,370.0,70474.25,0.0,5518.36767578125,1.0,278.208984375,282.72479248046875,297.7187805175781,302.3257751464844,293.1499938964844,293.1499938964844,278.1499938964844,36140.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207068085670472,1.0,0.0,0.0,3.729815721511841,3.7298405170440674,9.282565542889644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10794.537109375,0.0,1624.8680419921875,1895.4371337890625,0.0,3595.679931640625,0.9232107400894164,1.0,0.0,3.0,1.0,0.0
17942940,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7641083598136902,0.4651043117046356,0.426771730184555,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8672810792922974,0.6909232139587402,0.6609132885932922,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8698732256889343,0.6981618404388428,0.4925177693367004,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.765091061592102,0.4671873450279236,0.4511517882347107,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6207272410392761,0.2424681186676025,1.137961745262146,284.9482727050781,284.95001220703125,304.70318603515625,294.7174987792969,299.17877197265625,297.1988830566406,284.94830322265625,1.0,0.778238832950592,0.3504418730735779,0.3504418730735779,1.0,1.0,-3.806718587875366,1.002095341682434,2.8046233654022217,0.1400296688079834,0.9163278341293336,0.9163278341293336,0.0,365.7965393066406,370.0,70444.40625,0.0,5527.7607421875,1.0,278.2090148925781,282.72589111328125,297.71697998046875,302.32177734375,293.1499938964844,293.1499938964844,278.1499938964844,36131.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206480383872986,1.0,0.0,0.0,3.727372407913208,3.7273972034454346,9.270408440897882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10789.8046875,0.0,1621.9664306640625,1895.4371337890625,0.0,3595.1376953125,0.922692894935608,1.0,0.0,3.0,1.0,0.0
17943000,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7632046341896057,0.4646667242050171,0.4264395236968994,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8662095665931702,0.6902100443840027,0.6603087782859802,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8695107102394104,0.6991983652114868,0.4932796955108642,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7644169330596924,0.4671875834465027,0.4512140452861786,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.620166540145874,0.2423951029777526,1.137920618057251,284.94830322265625,284.95001220703125,304.686279296875,294.7157592773437,299.1716003417969,297.1980895996094,284.94830322265625,1.0,0.7788897752761841,0.350120335817337,0.350120335817337,1.0,1.0,-3.8065340518951416,1.0009630918502808,2.8055710792541504,0.1390114426612854,0.915767252445221,0.915767252445221,0.0,367.3101196289063,373.0,70412.8828125,0.0,5537.041015625,1.0,278.2090759277344,282.72674560546875,297.7152099609375,302.31793212890625,293.1499938964844,293.1499938964844,278.1499938964844,36128.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205876588821412,1.0,0.0,0.0,3.725041389465332,3.725066184997559,9.258816930923786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10784.8671875,0.0,1619.2513427734375,1895.4371337890625,0.0,3594.58056640625,0.9221699237823486,1.0,0.0,3.0,1.0,0.0
17943060,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7623060941696167,0.4642266631126404,0.426105260848999,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8651437163352966,0.6894925832748413,0.659700334072113,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8691482543945312,0.7002255320549011,0.4940349757671356,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.763745129108429,0.4671819508075714,0.4512708485126495,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6196068525314331,0.2423214614391327,1.1378768682479858,284.94830322265625,284.95001220703125,304.6692199707031,294.7140197753906,299.1645202636719,297.19732666015625,284.94830322265625,1.0,0.7795369029045105,0.3498159348964691,0.3498159348964691,1.0,1.0,-3.8063244819641113,0.9998766183853148,2.806447982788086,0.1380480229854583,0.9152103066444396,0.9152103066444396,0.0,368.8230895996094,373.0,70381.71875,0.0,5546.23681640625,1.0,278.2091064453125,282.7276306152344,297.71343994140625,302.3141174316406,293.1499938964844,293.1499938964844,278.1499938964844,36126.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205267429351808,1.0,0.0,0.0,3.72270131111145,3.7227261066436768,9.24718790429324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10779.939453125,0.0,1616.53466796875,1895.4371337890625,0.0,3594.01904296875,0.9216466546058656,1.0,0.0,3.0,1.0,0.0
17943120,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7614128589630127,0.4637843370437622,0.4257689416408539,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8640835881233215,0.6887707710266113,0.6590877771377563,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8687856793403625,0.7012425065040588,0.494783341884613,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7630755305290222,0.4671702980995178,0.451322078704834,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.619047999382019,0.2422471195459365,1.137830138206482,284.94830322265625,284.95001220703125,304.6520690917969,294.7123107910156,299.1574401855469,297.19659423828125,284.94830322265625,1.0,0.7801802158355713,0.3495115339756012,0.3495115339756012,1.0,1.0,-3.806089162826538,0.9987852573394777,2.8073039054870605,0.1370897591114044,0.9146341681480408,0.9146341681480408,0.0,370.3353271484375,376.0,70350.1484375,0.0,5555.34619140625,1.0,278.2091369628906,282.7284851074219,297.71173095703125,302.3103332519531,293.1499938964844,293.1499938964844,278.1499938964844,36126.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204651713371276,1.0,0.0,0.0,3.7203547954559326,3.720379590988159,9.235534434992588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10774.962890625,0.0,1613.8250732421875,1895.4371337890625,0.0,3593.45068359375,0.9211204648017884,1.0,0.0,3.0,1.0,0.0
17943180,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7605249285697937,0.4633404314517975,0.4254316091537475,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8630296587944031,0.688047468662262,0.6584742069244385,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8684259057044983,0.7022581696510315,0.4955308437347412,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7624099850654602,0.4671571850776672,0.4513722062110901,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.618489682674408,0.242172360420227,1.1377822160720823,284.9481506347656,284.95001220703125,304.6347961425781,294.7106018066406,299.1503295898437,297.19586181640625,284.9481506347656,1.0,0.7808225750923157,0.3492071330547333,0.3492071330547333,1.0,1.0,-3.805846929550171,0.9976916909217834,2.808155298233032,0.1361315697431564,0.9139036536216736,0.9139036536216736,0.0,371.8488464355469,376.0,70316.734375,0.0,5564.4423828125,1.0,278.20916748046875,282.7292175292969,297.7099914550781,302.306640625,293.1499938964844,293.1499938964844,278.1499938964844,36136.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204044938087464,1.0,0.0,0.0,3.7180097103118896,3.718034267425537,9.223894039678272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10769.6767578125,0.0,1611.19873046875,1895.4371337890625,0.0,3592.890869140625,0.9205749034881592,1.0,0.0,3.0,1.0,0.0
17943240,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7596425414085388,0.4628947675228119,0.4250923097133636,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8619817495346069,0.6873201727867126,0.6578564643859863,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8680658936500549,0.7032626867294312,0.4962705671787262,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7617466449737549,0.4671377539634704,0.4514161646366119,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.617932140827179,0.2420972436666488,1.1377320289611816,284.9481811523437,284.95001220703125,304.617431640625,294.7088928222656,299.14324951171875,297.19512939453125,284.9481506347656,1.0,0.7814608216285706,0.3489027321338653,0.3489027321338653,1.0,1.0,-3.805578231811523,0.996589720249176,2.808988571166992,0.1351766139268875,0.9133281111717224,0.9133281111717224,0.0,373.3609313964844,379.0,70284.8203125,0.0,5573.4443359375,1.0,278.209228515625,282.7301025390625,297.7082824707031,302.3028259277344,293.1499938964844,293.1499938964844,278.1499938964844,36136.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203401207923888,1.0,0.0,0.0,3.7156074047088623,3.715632200241089,9.211979090650856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10764.65234375,0.0,1608.43115234375,1895.4371337890625,0.0,3592.296875,0.9200398921966552,1.0,0.0,3.0,1.0,0.0
17943300,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7587661743164062,0.4624486565589905,0.4247526526451111,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8609407544136047,0.686592698097229,0.6572384238243103,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8677094578742981,0.7042673826217651,0.4970100820064544,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7610880136489868,0.4671178758144378,0.4514596462249756,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.617375373840332,0.2420222014188766,1.1376818418502808,284.94830322265625,284.95001220703125,304.5999755859375,294.70721435546875,299.1361389160156,297.1944274902344,284.94830322265625,1.0,0.7820985317230225,0.3485983312129974,0.3485983312129974,1.0,1.0,-3.8053078651428223,0.9954870343208312,2.8098206520080566,0.1342226415872573,0.912836253643036,0.912836253643036,0.0,374.8736572265625,379.0,70253.6171875,0.0,5582.44384765625,1.0,278.2092590332031,282.73114013671875,297.7065734863281,302.2989807128906,293.1499938964844,293.1499938964844,278.1499938964844,36130.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202728867530824,1.0,0.0,0.0,3.7131619453430176,3.713186502456665,9.1998566631446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10759.751953125,0.0,1605.577392578125,1895.4371337890625,0.0,3591.676513671875,0.9195094108581544,1.0,0.0,3.0,1.0,0.0
17943360,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7578943967819214,0.4619991183280945,0.424409955739975,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8599048256874084,0.6858590841293335,0.6566147804260254,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8673508167266846,0.7052562236785889,0.4977390468120575,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7604300379753113,0.4670890271663666,0.4514947831630707,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6168186664581299,0.2419463396072387,1.1376283168792725,284.94830322265625,284.95001220703125,304.5823974609375,294.70556640625,299.1290283203125,297.1937255859375,284.94830322265625,1.0,0.7827309966087341,0.3482992053031921,0.3482992053031921,1.0,1.0,-3.80500054359436,0.9943893551826476,2.8106110095977783,0.1332880109548568,0.912272810935974,0.912272810935974,0.0,376.3849487304688,382.0,70221.7734375,0.0,5591.31640625,1.0,278.20928955078125,282.7320251464844,297.7049255371094,302.2951965332031,293.1499938964844,293.1499938964844,278.1499938964844,36129.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202053546905518,1.0,0.0,0.0,3.7107765674591056,3.710801362991333,9.188040621666004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10754.7822265625,0.0,1602.82421875,1895.4371337890625,0.0,3591.05322265625,0.9189755320549012,1.0,0.0,3.0,1.0,0.0
17943420,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7570273876190186,0.4615471959114074,0.4240655899047851,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.858874499797821,0.6851227879524231,0.6559891104698181,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8669940233230591,0.7062413692474365,0.4984656572341919,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7597753405570984,0.4670571982860565,0.4515275061130523,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6162616610527039,0.2418698519468307,1.1375728845596311,284.9481201171875,284.95001220703125,304.5647277832031,294.7039489746094,299.1219177246094,297.1930236816406,284.9481201171875,1.0,0.7833617329597473,0.3480000495910644,0.3480000495910644,1.0,1.0,-3.804680347442627,0.9932886958122252,2.811391830444336,0.1323542594909668,0.9115090370178224,0.9115090370178224,0.0,377.8972473144531,382.0,70187.5234375,0.0,5600.15478515625,1.0,278.2093200683594,282.7327575683594,297.7032775878906,302.2915344238281,293.1499938964844,293.1499938964844,278.1499938964844,36141.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201390743255616,1.0,0.0,0.0,3.708390474319458,3.7084150314331055,9.17622799079254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10749.4013671875,0.0,1600.178466796875,1895.4371337890625,0.0,3590.442138671875,0.9184169769287108,1.0,0.0,3.0,1.0,0.0
17943480,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7561656832695007,0.4610940217971802,0.4237198531627655,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8578502535820007,0.6843841671943665,0.6553608775138855,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.86663818359375,0.7072196006774902,0.4991874694824219,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7591235637664795,0.4670215249061584,0.4515564441680908,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6157046556472778,0.2417931258678436,1.1375161409378052,284.9480895996094,284.95001220703125,304.54693603515625,294.70233154296875,299.11480712890625,297.1923522949219,284.9480895996094,1.0,0.7839900255203247,0.3477009236812591,0.3477009236812591,1.0,1.0,-3.804343700408936,0.992182731628418,2.8121609687805176,0.1314221918582916,0.9108492136001588,0.9108492136001588,0.0,379.4092712402344,385.0,70153.6953125,0.0,5608.9375,1.0,278.2093505859375,282.7336120605469,297.70166015625,302.2878112792969,293.1499938964844,293.1499938964844,278.1499938964844,36145.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200697541236876,1.0,0.0,0.0,3.705896377563477,3.705920934677124,9.163888989860424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10744.0771484375,0.0,1597.3577880859375,1895.4371337890625,0.0,3589.80224609375,0.9178564548492432,1.0,0.0,3.0,1.0,0.0
17943540,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7553097009658813,0.4606400430202484,0.4233731031417846,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8568325042724609,0.6836440563201904,0.6547309756278992,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.866284191608429,0.7081934809684753,0.4999057650566101,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7584753036499023,0.4669830203056335,0.4515824317932129,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6151477694511414,0.2417165338993072,1.1374589204788208,284.94830322265625,284.95001220703125,304.5290832519531,294.70074462890625,299.1076965332031,297.1916809082031,284.94830322265625,1.0,0.784616231918335,0.3474017679691314,0.3474017679691314,1.0,1.0,-3.8039956092834473,0.9910731315612792,2.812922477722168,0.1304916441440582,0.9104049801826476,0.9104049801826476,0.0,380.9208984375,385.0,70122.7578125,0.0,5617.68017578125,1.0,278.2094116210937,282.7347412109375,297.7000427246094,302.2839660644531,293.1499938964844,293.1499938964844,278.1499938964844,36137.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919995367527008,1.0,0.0,0.0,3.703385591506958,3.7034101486206055,9.151475524049602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10739.2685546875,0.0,1594.4215087890625,1895.4371337890625,0.0,3589.115478515625,0.9173176884651184,1.0,0.0,3.0,1.0,0.0
17943600,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7544585466384888,0.4601834416389465,0.4230244755744934,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8558202981948853,0.6829001307487488,0.6540979146957397,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8659303188323975,0.7091581225395203,0.5006182789802551,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7578293681144714,0.466939240694046,0.4516038596630096,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6145904064178467,0.2416393458843231,1.1374001502990725,284.9481811523437,284.95001220703125,304.5111389160156,294.6991882324219,299.1005554199219,297.1910095214844,284.9481811523437,1.0,0.785239577293396,0.3471026420593261,0.3471026420593261,1.0,1.0,-3.803627014160156,0.9899572134017944,2.8136696815490723,0.1295622140169143,0.9097392559051514,0.9097392559051514,0.0,382.4324035644531,388.0,70089.1328125,0.0,5626.35595703125,1.0,278.2094421386719,282.7355651855469,297.6984558105469,302.2803039550781,293.1499938964844,293.1499938964844,278.1499938964844,36141.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199216961860656,1.0,0.0,0.0,3.7009880542755127,3.70101261138916,9.139631060861576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10734.076171875,0.0,1591.710205078125,1895.4371337890625,0.0,3588.435546875,0.9167656898498536,1.0,0.0,3.0,1.0,0.0
17943660,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7536125183105469,0.45972540974617,0.422674298286438,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8548139333724976,0.6821538805961609,0.6534624099731445,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8655772805213928,0.7101160287857056,0.5013258457183838,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7571861743927002,0.4668914675712585,0.4516213238239288,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6140325665473938,0.2415620982646942,1.1373405456542969,284.9483337402344,284.95001220703125,304.4931030273437,294.6976318359375,299.0935363769531,297.1903686523437,284.9483642578125,1.0,0.7858603596687317,0.3468237221240997,0.3468237221240997,1.0,1.0,-3.8032419681549072,0.9888994693756104,2.814342498779297,0.1286970973014831,0.909282088279724,0.909282088279724,0.0,383.9436340332031,388.0,70058.1640625,0.0,5634.9755859375,1.0,278.2095031738281,282.73663330078125,297.6968994140625,302.27655029296875,293.1499938964844,293.1499938964844,278.1499938964844,36133.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198446273803712,1.0,0.0,0.0,3.69850754737854,3.698532104492188,9.127383577833824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10729.2568359375,0.0,1588.819091796875,1895.4371337890625,0.0,3587.724609375,0.9162291884422302,1.0,0.0,3.0,1.0,0.0
17943720,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7527705430984497,0.4592640995979309,0.4223213791847229,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8538122177124023,0.6814025640487671,0.6528224349021912,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8652223348617554,0.7110602259635925,0.5020244121551514,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7565438747406006,0.4668362140655517,0.4516319632530212,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6134735941886902,0.2414841949939727,1.13727867603302,284.9483337402344,284.95001220703125,304.4749755859375,294.6961364746094,299.08648681640625,297.1897277832031,284.9483337402344,1.0,0.7864770293235779,0.3465448319911957,0.3465448319911957,1.0,1.0,-3.802826404571533,0.9878365993499756,2.8149898052215576,0.1278364509344101,0.9087241888046264,0.9087241888046264,0.0,385.4544982910156,391.0,70026.265625,0.0,5643.4951171875,1.0,278.20953369140625,282.737548828125,297.6954040527344,302.27294921875,293.1499938964844,293.1499938964844,278.1499938964844,36131.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197686314582824,1.0,0.0,0.0,3.696117401123047,3.6961417198181152,9.115590273722772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10724.337890625,0.0,1586.0787353515625,1895.4371337890625,0.0,3587.023193359375,0.9156925082206726,1.0,0.0,3.0,1.0,0.0
17943780,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7519329190254211,0.4588002264499664,0.4219665825366974,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8528156876564026,0.6806482076644897,0.6521798968315125,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8648680448532104,0.7119982838630676,0.5027189254760742,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7559040188789368,0.4667770564556122,0.4516392648220062,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6129131317138672,0.24140565097332,1.1372148990631104,284.9481811523437,284.95001220703125,304.456787109375,294.6946716308594,299.0794677734375,297.1890869140625,284.9481811523437,1.0,0.7870914936065674,0.3462659418582916,0.3462659418582916,1.0,1.0,-3.802394151687622,0.98676860332489,2.815625667572021,0.1269758194684982,0.9080114960670472,0.9080114960670472,0.0,386.96624755859375,391.0,69992.3671875,0.0,5651.9658203125,1.0,278.2095642089844,282.73834228515625,297.69390869140625,302.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,36139.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196930527687072,1.0,0.0,0.0,3.6937131881713854,3.693737506866455,9.103735010285164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10719.0810546875,0.0,1583.4068603515625,1895.4371337890625,0.0,3586.325439453125,0.9151347279548644,1.0,0.0,3.0,1.0,0.0
17943840,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7510994672775269,0.4583338797092438,0.4216092824935913,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8518238067626953,0.6798892021179199,0.651532769203186,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8645117282867432,0.7129225134849548,0.5034038424491882,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7552650570869446,0.4667105674743652,0.4516395330429077,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6123512983322144,0.241326704621315,1.1371487379074097,284.9482116699219,284.95001220703125,304.4385070800781,294.6932373046875,299.0724182128906,297.1884460449219,284.9482116699219,1.0,0.7877017855644226,0.3459870219230652,0.3459870219230652,1.0,1.0,-3.801930904388428,0.9856911301612854,2.816239833831787,0.1261152625083923,0.9074501395225524,0.9074501395225524,0.0,388.477294921875,394.0,69959.984375,0.0,5660.33203125,1.0,278.2095947265625,282.7392883300781,297.6924743652344,302.2658386230469,293.1499938964844,293.1499938964844,278.1499938964844,36138.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91961407661438,1.0,0.0,0.0,3.6912457942962646,3.691270351409912,9.091577339859214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10714.0869140625,0.0,1580.590576171875,1895.4371337890625,0.0,3585.59619140625,0.9145872592926024,1.0,0.0,3.0,1.0,0.0
17943900,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7502714991569519,0.4578672051429748,0.4212516844272613,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8508383631706238,0.6791301369667053,0.6508855819702148,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8641588091850281,0.7138475179672241,0.5040888786315918,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7546306252479553,0.4666439294815063,0.4516396224498749,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6117883324623108,0.2412478625774383,1.1370829343795776,284.94830322265625,284.95001220703125,304.4201354980469,294.6918334960937,299.0653381347656,297.18780517578125,284.94830322265625,1.0,0.7883116602897644,0.3457081317901611,0.3457081317901611,1.0,1.0,-3.8014674186706543,0.9846135377883912,2.8168537616729736,0.1252550333738327,0.9069482088088988,0.9069482088088988,0.0,389.9891357421875,394.0,69928.1875,0.0,5668.70068359375,1.0,278.20965576171875,282.7403564453125,297.6910400390625,302.26220703125,293.1499938964844,293.1499938964844,278.1499938964844,36133.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919530987739563,1.0,0.0,0.0,3.688755035400391,3.688779354095459,9.079311666937429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10709.1943359375,0.0,1577.72314453125,1895.4371337890625,0.0,3584.829345703125,0.9140439629554749,1.0,0.0,3.0,1.0,0.0
17943960,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7494475841522217,0.4573975205421448,0.420891672372818,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8498576879501343,0.6783667206764221,0.6502346396446228,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8638050556182861,0.7147613763809204,0.5047668218612671,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7539976835250854,0.466571182012558,0.4516342282295227,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.611223578453064,0.2411683648824691,1.1370151042938232,284.9482421875,284.95001220703125,304.4017028808594,294.6904602050781,299.0581970214844,297.1871643066406,284.9482116699219,1.0,0.7889182567596436,0.3454176485538482,0.3454176485538482,1.0,1.0,-3.800978660583496,0.983491837978363,2.8174867630004883,0.1243587732315063,0.9063034057617188,0.9063034057617188,0.0,391.5008239746094,382.0,69894.2109375,0.0,5676.98681640625,1.0,278.2096862792969,282.7412109375,297.68963623046875,302.2586975097656,293.1499938964844,293.1499938964844,278.1499938964844,36136.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194476008415222,1.0,0.0,0.0,3.686287879943848,3.686312198638916,9.067170481102947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10703.99609375,0.0,1574.9466552734375,1895.4371337890625,0.0,3584.059326171875,0.9134849309921264,1.0,0.0,3.0,1.0,0.0
17944020,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7498419880867004,0.4569327235221863,0.4204141497611999,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.85029137134552,0.6776036620140076,0.6494575142860413,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8649349808692932,0.715673565864563,0.5053496956825256,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7546055912971497,0.4664985537528991,0.4515020251274109,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6116958260536194,0.2410928308963775,1.1363604068756104,284.9476318359375,284.95001220703125,304.3832092285156,294.6891174316406,299.0509948730469,297.18658447265625,284.94757080078125,1.0,0.7877150177955627,0.3451271653175354,0.3451271653175354,1.0,1.0,-3.799227714538574,0.9819842576980592,2.8172435760498047,0.1234054863452911,0.9051997661590576,0.9051997661590576,0.0,389.7751770019531,382.0,69844.7109375,0.0,5660.2626953125,1.0,278.2097473144531,282.74188232421875,297.6882019042969,302.2545166015625,293.1499938964844,293.1499938964844,278.1499938964844,36156.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193490147590636,1.0,0.0,0.0,3.683221101760864,3.6832454204559326,9.052090490513364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10696.7041015625,0.0,1571.622802734375,1895.4371337890625,0.0,3583.1494140625,0.9128124713897704,1.0,0.0,3.0,1.0,0.0
17944080,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7507213354110718,0.4564800560474396,0.4198980629444122,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8512845039367676,0.6768465042114258,0.6486348509788513,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8666563034057617,0.7165877223014832,0.505896270275116,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7557071447372437,0.4664317965507507,0.4513238668441772,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.612575352191925,0.2410290539264679,1.1355117559432983,284.9468078613281,284.95001220703125,304.3646240234375,294.6878356933594,299.0438232421875,297.18609619140625,284.9467468261719,1.0,0.7860851287841797,0.3448366820812225,0.3448366820812225,1.0,1.0,-3.79703950881958,0.9803460836410522,2.8166933059692383,0.1223846077919006,0.9036970138549804,0.9036970138549804,0.0,386.7986145019531,370.0,69782.3984375,0.0,5634.0654296875,1.0,278.20977783203125,282.7425537109375,297.68670654296875,302.24957275390625,293.1499938964844,293.1499938964844,278.1499938964844,36198.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192219972610474,1.0,0.0,0.0,3.679398536682129,3.679422855377197,9.033310561790132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10687.3232421875,0.0,1567.62109375,1895.4371337890625,0.0,3581.976806640625,0.911960780620575,1.0,0.0,3.0,1.0,0.0
