time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944140,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7520092725753784,0.4560452401638031,0.4193599820137024,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.852745532989502,0.6761007308959961,0.6477823853492737,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8688743710517883,0.7175080180168152,0.5064172744750977,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7572243213653564,0.4663759171962738,0.4511156380176544,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.6137869358062744,0.2409835457801818,1.1345536708831787,284.9464111328125,284.95001220703125,304.3459777832031,294.68658447265625,299.0367126464844,297.1858215332031,284.94635009765625,1.0,0.7840086817741394,0.3445461988449096,0.3445461988449096,1.0,1.0,-3.794590950012207,0.9786301255226136,2.8159608840942383,0.1213379353284835,0.9022514224052428,0.9022514224052428,0.0,382.8355712890625,370.0,69713.953125,0.0,5600.68359375,1.0,278.2098693847656,282.7437438964844,297.6851501464844,302.24383544921875,293.1499938964844,293.1499938964844,278.1499938964844,36233.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190534353256226,1.0,0.0,0.0,3.674839019775391,3.674863338470459,9.010936992126516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10677.041015625,0.0,1562.738037109375,1895.4371337890625,0.0,3580.42041015625,0.910961389541626,1.0,0.0,3.0,1.0,0.0
17944200,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7535388469696045,0.4556230306625366,0.418814480304718,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8544818162918091,0.6753640174865723,0.6469182372093201,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8713874816894531,0.7184320688247681,0.5069263577461243,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7589885592460632,0.4663285315036773,0.4508952498435974,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6151796579360962,0.2409520447254181,1.1335629224777222,284.9460144042969,284.95001220703125,304.3272705078125,294.68536376953125,299.0297241210937,297.1856384277344,284.94598388671875,1.0,0.7816991806030273,0.3442557156085968,0.3442557156085968,1.0,1.0,-3.7920501232147217,0.9768871068954468,2.8151631355285645,0.1202828958630561,0.9007060527801514,0.9007060527801514,0.0,378.3580932617188,358.0,69640.9921875,0.0,5563.7236328125,1.0,278.2099304199219,282.74493408203125,297.68365478515625,302.2380065917969,293.1499938964844,293.1499938964844,278.1499938964844,36268.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188598990440368,1.0,0.0,0.0,3.6700403690338135,3.670064449310303,8.987418027572858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10666.1650390625,0.0,1557.597900390625,1895.4371337890625,0.0,3578.633056640625,0.9098806381225586,1.0,0.0,3.0,1.0,0.0
17944260,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7552988529205322,0.4552157819271087,0.4182656705379486,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8564796447753906,0.6746393442153931,0.6460471153259277,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8741807341575623,0.7193625569343567,0.507426381111145,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7609885931015015,0.4662919342517853,0.4506670534610748,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6167375445365906,0.2409369349479675,1.1325621604919434,284.94635009765625,284.95001220703125,304.3085327148437,294.6842041015625,299.0231018066406,297.18560791015625,284.9463195800781,1.0,0.7791897058486938,0.344019204378128,0.344019204378128,1.0,1.0,-3.789464950561523,0.9753001928329468,2.814164876937866,0.1193919703364372,0.8996887803077698,0.8996887803077698,0.0,373.4344482421875,358.0,69573.4921875,0.0,5523.78125,1.0,278.21002197265625,282.746826171875,297.6822204589844,302.2318725585937,293.1499938964844,293.1499938964844,278.1499938964844,36266.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186391830444336,1.0,0.0,0.0,3.6650071144104,3.6650311946868896,8.962783795141149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10656.2236328125,0.0,1551.9315185546875,1895.4371337890625,0.0,3576.594482421875,0.9088011384010316,1.0,0.0,3.0,1.0,0.0
17944320,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7572649121284485,0.4548218548297882,0.4177170097827911,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8587107062339783,0.6739255785942078,0.6451734304428101,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8772227168083191,0.7202956080436707,0.5079190731048584,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7631998062133789,0.4662650525569916,0.4504351615905761,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.6184365153312683,0.2409387230873108,1.1315758228302002,284.9465026855469,284.95001220703125,304.2897033691406,294.68310546875,299.0166015625,297.1856689453125,284.9465026855469,1.0,0.776524543762207,0.3437826931476593,0.3437826931476593,1.0,1.0,-3.7868812084198,0.9737257957458496,2.81315541267395,0.1185121163725853,0.8986416459083557,0.8986416459083557,0.0,368.1607055664063,346.0,69506.1875,0.0,5481.63037109375,1.0,278.2101135253906,282.7485656738281,297.68096923828125,302.2260437011719,293.1499938964844,293.1499938964844,278.45001220703125,36262.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184074401855468,1.0,0.0,0.0,3.6601526737213135,3.6601767539978014,8.939056783674459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10011.5078125,0.0,1546.46142578125,1895.4371337890625,0.0,3574.453857421875,0.9077268838882446,1.0,0.0,3.0,1.0,0.0
17944380,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7593600749969482,0.4545578956604004,0.417188823223114,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8610832095146179,0.6733399033546448,0.6443201303482056,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8804188966751099,0.721380889415741,0.5084285736083984,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.765540599822998,0.4663296043872833,0.4502170085906982,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.6202064752578735,0.2409946918487548,1.130632400512695,285.0185546875,284.95001220703125,304.27081298828125,294.6820373535156,299.0108337402344,297.18670654296875,285.0265197753906,1.0,0.773817777633667,0.3435462117195129,0.3435462117195129,1.0,1.0,-3.7844316959381104,0.9721934199333192,2.8122384548187256,0.1176239773631095,0.951708436012268,0.951708436012268,0.0,362.7667236328125,346.0,68648.3359375,0.0,5439.1767578125,1.0,278.4079284667969,282.8415222167969,297.64166259765625,301.9843139648437,293.1499938964844,293.1499938964844,278.45001220703125,34573.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124608039855956,1.0,0.0,0.0,3.678747177124024,3.6787712574005127,9.030113119479212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10191.6796875,0.0,1554.630615234375,1895.4371337890625,0.0,3519.426513671875,0.9125369787216188,1.0,0.0,3.0,1.0,0.0
17944440,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.7619674205780029,0.4546612799167633,0.4169449806213379,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8639763593673706,0.6731361150741577,0.6437667012214661,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8841780424118042,0.7228821516036987,0.5091943740844727,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.768353283405304,0.4666796028614044,0.4502118527889251,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.6223176121711731,0.2412351369857788,1.13027024269104,285.043701171875,284.95001220703125,304.2518920898437,294.6810302734375,299.007568359375,297.1908874511719,285.0419006347656,1.0,0.7711387276649475,0.3433097004890442,0.3433097004890442,1.0,1.0,-3.78394627571106,0.9712560176849364,2.812690258026123,0.1168402954936027,1.0,1.0,0.0,356.888671875,334.0,68839.7421875,0.0,5399.6884765625,1.0,278.4920349121094,282.869873046875,297.6565856933594,302.0761108398437,293.1499938964844,293.1499938964844,278.1499938964844,32100.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104183316230774,1.0,0.0,0.0,3.7610421180725098,3.761066436767578,9.438645065529272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11121.0546875,0.0,1630.189453125,1895.4371337890625,0.0,3500.485595703125,0.9295288920402528,1.0,0.0,3.0,1.0,0.0
17944500,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.7646192312240601,0.4542805552482605,0.4166465103626251,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8669409155845642,0.672476053237915,0.6431807279586792,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.8879880905151367,0.7237913012504578,0.5098939538002014,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.7712414860725403,0.4667180478572845,0.4501996338367462,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.6244786381721497,0.2413299828767776,1.130032300949097,284.9212646484375,284.95001220703125,304.23291015625,294.6800537109375,299.0013732910156,297.19122314453125,284.91064453125,1.0,0.7684363126754761,0.3430731892585754,0.3430731892585754,1.0,1.0,-3.7834296226501465,0.9703035354614258,2.8131260871887207,0.1161896958947181,0.9348266124725342,0.9348266124725342,0.0,351.0382995605469,334.0,69976.0859375,0.0,5360.2763671875,1.0,278.30029296875,282.7295227050781,297.7205810546875,302.4065856933594,293.1499938964844,293.1499938964844,278.1499938964844,34275.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178722500801086,1.0,0.0,0.0,3.801923036575317,3.801948308944702,9.644949159337557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10995.6552734375,0.0,1695.4097900390625,1895.4371337890625,0.0,3569.509033203125,0.936791181564331,1.0,0.0,3.0,1.0,0.0
17944560,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7666613459587097,0.4533228874206543,0.4157945513725281,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8693352341651917,0.671211838722229,0.6420177817344666,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8911657929420471,0.7240328192710876,0.5100815296173096,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7736178040504456,0.466304749250412,0.4497792720794678,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.6262350678443909,0.2411521226167678,1.1287894248962402,284.8783874511719,284.95001220703125,304.2138977050781,294.6791381835937,298.9911193847656,297.1865234375,284.8799133300781,1.0,0.7655026316642761,0.3428336977958679,0.3428336977958679,1.0,1.0,-3.7792389392852783,0.9682331681251526,2.8110055923461914,0.1152853891253471,0.8843973875045776,0.8843973875045776,0.0,345.715087890625,322.0,69710.6953125,0.0,5313.068359375,1.0,278.2221374511719,282.6905517578125,297.7123107910156,302.33673095703125,293.1499938964844,293.1499938964844,278.45001220703125,38535.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921271562576294,1.0,0.0,0.0,3.726003885269165,3.72602915763855,9.263602009923488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10055.5078125,0.0,1638.745849609375,1895.4371337890625,0.0,3600.888427734375,0.9225205779075624,1.0,0.0,3.0,1.0,0.0
17944620,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.7688010931015015,0.4528219997882843,0.4149094223976135,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8718294501304626,0.6703546047210693,0.6407776474952698,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.8944749236106873,0.7248303890228271,0.5102528929710388,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.7760701775550842,0.4661585688591003,0.4492781460285187,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.6280089020729065,0.2410937398672104,1.1271858215332031,284.97784423828125,284.95001220703125,304.19482421875,294.67828369140625,298.9835205078125,297.18536376953125,284.98614501953125,1.0,0.7624397277832031,0.3425942063331604,0.3425942063331604,1.0,1.0,-3.7743499279022217,0.9659598469734192,2.808390140533448,0.1141588985919952,0.9387044906616212,0.9387044906616212,0.0,340.2460021972656,322.0,68718.390625,0.0,5262.9208984375,1.0,278.4115905761719,282.8088073730469,297.6479797363281,302.0202941894531,293.1499938964844,293.1499938964844,278.45001220703125,36100.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149616360664368,1.0,0.0,0.0,3.71255111694336,3.712575674057007,9.196830319524452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10208.1455078125,0.0,1604.64208984375,1895.4371337890625,0.0,3542.590576171875,0.9212599992752076,1.0,0.0,3.0,1.0,0.0
17944680,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7717627882957458,0.4528518617153168,0.4145336449146271,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8751329183578491,0.6700379252433777,0.6400500535964966,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8986634016036987,0.7262340188026428,0.5108929872512817,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7792454957962036,0.4664105474948883,0.4491298794746399,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.630304753780365,0.2412773817777633,1.126428246498108,285.00640869140625,284.95001220703125,304.1756896972656,294.677490234375,298.97955322265625,297.1888122558594,285.00506591796875,1.0,0.7594848275184631,0.3423547446727752,0.3423547446727752,1.0,1.0,-3.77269458770752,0.9646630883216858,2.8080315589904785,0.1132412776350975,0.9763039350509644,0.9763039350509644,0.0,334.132568359375,310.0,68779.6875,0.0,5218.51025390625,1.0,278.4925231933594,282.8403625488281,297.6518859863281,302.0831604003906,293.1499938964844,293.1499938964844,278.1499938964844,33471.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121504426002502,1.0,0.0,0.0,3.78190279006958,3.781927585601807,9.543639407638691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11111.6171875,0.0,1665.3287353515625,1895.4371337890625,0.0,3516.55029296875,0.9341286420822144,1.0,0.0,3.0,1.0,0.0
17944740,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7748812437057495,0.4524985253810882,0.4142006635665893,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8786153793334961,0.6693755984306335,0.6393954157829285,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.903005599975586,0.7271554470062256,0.5115519165992737,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7825915813446045,0.4664322435855865,0.4490504562854767,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6327471137046814,0.2413635849952697,1.125987887382507,284.9023742675781,284.95001220703125,304.15655517578125,294.6767578125,298.9734191894531,297.1893005371094,284.8927001953125,1.0,0.7565738558769226,0.3421152532100677,0.3421152532100677,1.0,1.0,-3.7716784477233887,0.9635531902313232,2.808125257492065,0.112515203654766,0.9143379330635072,0.9143379330635072,0.0,328.0213623046875,310.0,69787.0703125,0.0,5176.05859375,1.0,278.3000793457031,282.7187194824219,297.7112731933594,302.3914794921875,293.1499938964844,293.1499938964844,278.1499938964844,35486.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187230467796326,1.0,0.0,0.0,3.798887729644776,3.79891300201416,9.629553687773296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10959.6591796875,0.0,1701.2117919921875,1895.4371337890625,0.0,3577.369140625,0.9367837905883788,1.0,0.0,3.0,1.0,0.0
17944800,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.7774171233177185,0.4516222476959228,0.41338711977005,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.88155198097229,0.6681772470474243,0.6382516026496887,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9068345427513124,0.7274631857872009,0.5117579102516174,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.7854494452476501,0.4660560488700866,0.4486291706562042,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.63483726978302,0.2412148565053939,1.1247419118881226,284.87164306640625,284.95001220703125,304.1373596191406,294.67608642578125,298.9637145996094,297.185302734375,284.8738098144531,1.0,0.7534976601600647,0.3418757617473602,0.3418757617473602,1.0,1.0,-3.767573118209839,0.9615121483802797,2.806060791015625,0.1115978807210922,0.8672568202018738,0.8672568202018738,0.0,322.4372253417969,298.0,69324.9609375,0.0,5127.76708984375,1.0,278.22314453125,282.6914978027344,297.7019958496094,302.3110046386719,293.1499938964844,293.1499938964844,278.45001220703125,39975.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213592410087584,1.0,0.0,0.0,3.7035746574401855,3.7035999298095694,9.152410029855672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10001.1630859375,0.0,1623.7774658203125,1895.4371337890625,0.0,3601.697021484375,0.9174883961677552,1.0,0.0,3.0,1.0,0.0
17944860,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.780121386051178,0.4512519240379333,0.4125928580760956,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8846608996391296,0.6674468517303467,0.6370972394943237,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9110273122787476,0.7283895015716553,0.5119946002960205,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.7884490489959717,0.4659978151321411,0.4481801986694336,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.6370174288749695,0.2412220239639282,1.123307466506958,284.9814453125,284.95001220703125,304.1181335449219,294.67547607421875,298.9571838378906,297.18524169921875,284.989501953125,1.0,0.7503507733345032,0.3416772782802582,0.3416772782802582,1.0,1.0,-3.763240575790405,0.9595385193824768,2.803702116012573,0.1106241941452026,0.929210364818573,0.929210364818573,0.0,316.7170715332031,298.0,68419.6328125,0.0,5078.04345703125,1.0,278.4107971191406,282.818359375,297.6387023925781,301.9907531738281,293.1499938964844,293.1499938964844,278.45001220703125,36380.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144272804260254,1.0,0.0,0.0,3.6880598068237305,3.688084125518799,9.07588912468782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10165.5810546875,0.0,1578.805419921875,1895.4371337890625,0.0,3537.64404296875,0.916174590587616,1.0,0.0,3.0,1.0,0.0
17944920,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7837018370628357,0.4513583779335022,0.4123010635375976,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.888640820980072,0.6672117710113525,0.6364586353302002,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.916373610496521,0.7298628091812134,0.5126966834068298,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7922252416610718,0.4663109481334686,0.4480939507484436,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.6397923231124878,0.2414632588624954,1.1227881908416748,285.0098571777344,284.95001220703125,304.098876953125,294.6749267578125,298.9540100097656,297.1893310546875,285.0080871582031,1.0,0.7473502159118652,0.3414787948131561,0.3414787948131561,1.0,1.0,-3.7622299194335938,0.9585742354393004,2.8036556243896484,0.1098905950784683,0.9679192900657654,0.9679192900657654,0.0,310.42010498046875,286.0,68486.8984375,0.0,5034.57080078125,1.0,278.4926147460937,282.8495178222656,297.6448059082031,302.0556945800781,293.1499938964844,293.1499938964844,278.1499938964844,33507.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911265790462494,1.0,0.0,0.0,3.7590949535369873,3.7591195106506334,9.428875387129664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11065.9248046875,0.0,1638.7550048828125,1895.4371337890625,0.0,3508.34716796875,0.9289622902870178,1.0,0.0,3.0,1.0,0.0
17944980,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7873898148536682,0.4510491192340851,0.4120154678821563,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.892754077911377,0.6665997505187988,0.6358590126037598,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9219553470611572,0.73081374168396,0.5133846998214722,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7961288690567017,0.466371089220047,0.4480552971363067,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.6427176594734192,0.2415960282087326,1.1225552558898926,284.90679931640625,284.95001220703125,304.07958984375,294.6744384765625,298.9484558105469,297.1902160644531,284.8971862792969,1.0,0.7444076538085938,0.3412803113460541,0.3412803113460541,1.0,1.0,-3.7616708278656006,0.9577401280403136,2.803930759429932,0.1093317866325378,0.9076859951019288,0.9076859951019288,0.0,304.2071533203125,286.0,69493.8203125,0.0,4992.97998046875,1.0,278.30145263671875,282.7293395996094,297.70654296875,302.36627197265625,293.1499938964844,293.1499938964844,278.1499938964844,35535.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177059531211852,1.0,0.0,0.0,3.7750089168548575,3.775034189224243,9.508877951702744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10916.55859375,0.0,1673.147705078125,1895.4371337890625,0.0,3567.972412109375,0.931425392627716,1.0,0.0,3.0,1.0,0.0
17945040,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7904148697853088,0.4502113759517669,0.4112368524074554,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8962377905845642,0.6654456257820129,0.6347573399543762,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.926813006401062,0.7311418056488037,0.513606071472168,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7994685769081116,0.4660273492336273,0.4476647973060608,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.6452519297599792,0.2414901852607727,1.121496558189392,284.8773193359375,284.95001220703125,304.060302734375,294.67401123046875,298.9393005371094,297.1865539550781,284.879638671875,1.0,0.7413077354431152,0.3410818576812744,0.3410818576812744,1.0,1.0,-3.757939338684082,0.9559510946273804,2.801988124847412,0.1085718050599098,0.8631187677383423,0.8631187677383423,0.0,298.5659484863281,274.0,69034.921875,0.0,4945.73828125,1.0,278.2238464355469,282.703125,297.69879150390625,302.28839111328125,293.1499938964844,293.1499938964844,278.45001220703125,39986.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203038811683656,1.0,0.0,0.0,3.6787846088409424,3.678809642791748,9.030296723722132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9965.2998046875,0.0,1595.48876953125,1895.4371337890625,0.0,3591.96240234375,0.9120469093322754,1.0,0.0,3.0,1.0,0.0
17945100,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7936128973960876,0.4498628377914428,0.4104695320129394,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.899899423122406,0.6647416949272156,0.6336360573768616,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9319208264350892,0.7320758700370789,0.5138524174690247,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8029507398605347,0.4659894108772278,0.4472400844097137,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.6478999257087708,0.241532415151596,1.1202316284179688,284.9848022460937,284.95001220703125,304.0409545898437,294.6736755371094,298.93292236328125,297.1866760253906,284.9927978515625,1.0,0.738140881061554,0.3408833742141723,0.3408833742141723,1.0,1.0,-3.7539241313934326,0.954084575176239,2.799839496612549,0.1076242551207542,0.9252039790153505,0.9252039790153505,0.0,292.8160705566406,274.0,68168.8125,0.0,4897.0791015625,1.0,278.4100952148437,282.8270874023437,297.6364440917969,301.9716491699219,293.1499938964844,293.1499938964844,278.45001220703125,36282.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133630394935608,1.0,0.0,0.0,3.6667051315307617,3.666729211807251,8.971090892373468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10130.669921875,0.0,1553.955078125,1895.4371337890625,0.0,3527.787353515625,0.911337912082672,1.0,0.0,3.0,1.0,0.0
17945160,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7977232336997986,0.4499463438987732,0.4101724922657013,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9044950008392334,0.6644859313964844,0.6329957246780396,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9381099939346312,0.73350989818573,0.514539361000061,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.807227373123169,0.4662883579730987,0.4471540749073028,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6512129902839661,0.2417871505022049,1.1198168992996216,285.01043701171875,284.95001220703125,304.0216064453125,294.6733703613281,298.9296569824219,297.1905212402344,285.0091857910156,1.0,0.7351137399673462,0.3406953811645508,0.3406953811645508,1.0,1.0,-3.753013610839844,0.9531846046447754,2.7998290061950684,0.1069268956780433,0.9615519046783448,0.9615519046783448,0.0,286.5314636230469,262.0,68238.609375,0.0,4854.130859375,1.0,278.4930419921875,282.8563537597656,297.6431579589844,302.0381774902344,293.1499938964844,293.1499938964844,278.1499938964844,33579.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102639555931092,1.0,0.0,0.0,3.739264249801636,3.739288806915283,9.329655767942312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11024.7841796875,0.0,1616.213623046875,1895.4371337890625,0.0,3499.05322265625,0.9244808554649352,1.0,0.0,3.0,1.0,0.0
17945220,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8019632697105408,0.4496482312679291,0.4098848104476928,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9094637632369996,0.6638835668563843,0.6323935389518738,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9443790316581726,0.734460711479187,0.5152173638343811,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8115302920341492,0.4663532972335815,0.4471127092838287,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.6547194123268127,0.2419408410787582,1.1196632385253906,284.90887451171875,284.95001220703125,304.0022277832031,294.6731872558594,298.9242248535156,297.19146728515625,284.8992004394531,1.0,0.7321416735649109,0.3405073881149292,0.3405073881149292,1.0,1.0,-3.752528667449951,0.9524095058441162,2.800119161605835,0.106390856206417,0.9029440879821776,0.9029440879821776,0.0,280.3236083984375,262.0,69252.1484375,0.0,4812.9169921875,1.0,278.3026428222656,282.7371520996094,297.705322265625,302.3492431640625,293.1499938964844,293.1499938964844,278.1499938964844,35526.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167097210884094,1.0,0.0,0.0,3.756422996520996,3.756447792053223,9.415475119567418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10882.5595703125,0.0,1651.1744384765625,1895.4371337890625,0.0,3558.763427734375,0.927202582359314,1.0,0.0,3.0,1.0,0.0
17945280,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8055016994476318,0.4488224685192108,0.4091161787509918,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9138965010643004,0.6627407073974609,0.63130122423172,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9497405290603638,0.7347841858863831,0.5154361724853516,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8151674270629883,0.466014415025711,0.4467262923717499,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6578046679496765,0.2418553680181503,1.1186953783035278,284.8797607421875,284.95001220703125,303.9828491210937,294.67303466796875,298.9151916503906,297.1878967285156,284.8822326660156,1.0,0.7290138006210327,0.3403193950653076,0.3403193950653076,1.0,1.0,-3.748931646347046,0.950698733329773,2.7982327938079834,0.1056624501943588,0.8593118786811829,0.8593118786811829,0.0,274.6813659667969,250.0,68787.21875,0.0,4766.34375,1.0,278.22442626953125,282.7113647460937,297.6980285644531,302.272216796875,293.1499938964844,293.1499938964844,278.45001220703125,40033.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193429946899414,1.0,0.0,0.0,3.658902406692505,3.658927202224731,8.932950663620431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9934.515625,0.0,1573.3450927734375,1895.4371337890625,0.0,3583.093994140625,0.9076220393180848,1.0,0.0,3.0,1.0,0.0
17945340,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.809186577796936,0.4484825730323791,0.4083590507507324,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9186806678771972,0.6620452404022217,0.6301901936531067,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9552541971206664,0.7357156276702881,0.5156808495521545,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8189141750335693,0.4659805595874786,0.4463064074516296,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.661046028137207,0.2419168353080749,1.1175199747085571,284.9862670898437,284.95001220703125,303.96343994140625,294.6730041503906,298.908935546875,297.18804931640625,284.9941711425781,1.0,0.7258186340332031,0.340131402015686,0.340131402015686,1.0,1.0,-3.745052576065064,0.94891095161438,2.796141624450684,0.104746900498867,0.921588122844696,0.921588122844696,0.0,268.9318542480469,250.0,67950.2578125,0.0,4718.37890625,1.0,278.40948486328125,282.8338623046875,297.6358642578125,301.9569091796875,293.1499938964844,293.1499938964844,278.45001220703125,36221.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124040007591248,1.0,0.0,0.0,3.648893594741821,3.648917436599731,8.88414547262073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10100.72265625,0.0,1533.5924072265625,1895.4371337890625,0.0,3518.900390625,0.907333493232727,1.0,0.0,3.0,1.0,0.0
17945400,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8137516975402832,0.4485878348350525,0.4080764651298523,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9247409105300904,0.6618103981018066,0.6295641660690308,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9617683291435242,0.7371686100959778,0.516374945640564,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8234798312187195,0.4662935137748718,0.4462290108203888,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.6650911569595337,0.2421956956386566,1.117199420928955,285.0132751464844,284.95001220703125,303.94403076171875,294.67303466796875,298.9057922363281,297.1920166015625,285.0118103027344,1.0,0.7227654457092285,0.3399434089660644,0.3399434089660644,1.0,1.0,-3.7443087100982666,0.9480651617050172,2.79624342918396,0.1040465012192726,0.9606174826622008,0.9606174826622008,0.0,262.63641357421875,238.0,68059.9375,0.0,4675.98193359375,1.0,278.4925231933594,282.8641967773437,297.642822265625,302.02313232421875,293.1499938964844,293.1499938964844,278.1499938964844,33277.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092420935630798,1.0,0.0,0.0,3.7221951484680176,3.722219467163086,9.244673719877028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10994.185546875,0.0,1594.2071533203125,1895.4371337890625,0.0,3489.56884765625,0.9208860993385316,1.0,0.0,3.0,1.0,0.0
17945460,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8183462619781494,0.4482772052288055,0.4077899158000946,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.931050717830658,0.6611958146095276,0.6289634108543396,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9681896567344666,0.7380923628807068,0.5170472860336304,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8281815648078918,0.4663478136062622,0.4461877942085266,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.6693583130836487,0.2423598170280456,1.117121934890747,284.9088439941406,284.95001220703125,303.92462158203125,294.6731262207031,298.9002685546875,297.1928100585937,284.899169921875,1.0,0.7197657227516174,0.3397567272186279,0.3397567272186279,1.0,1.0,-3.7439124584198,0.9473221898078918,2.7965900897979736,0.1035104095935821,0.9002667665481567,0.9002667665481567,0.0,256.43603515625,238.0,69047.5703125,0.0,4635.18603515625,1.0,278.303466796875,282.74273681640625,297.7056884765625,302.3358154296875,293.1499938964844,293.1499938964844,278.1499938964844,35435.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157496094703674,1.0,0.0,0.0,3.741386651992798,3.741411447525024,9.340249107481212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10853.669921875,0.0,1632.9083251953125,1895.4371337890625,0.0,3549.882568359375,0.9237334728240968,1.0,0.0,3.0,1.0,0.0
17945520,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8221797347068787,0.4474458992481231,0.4070140421390533,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.93650484085083,0.6600466370582581,0.6278632283210754,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9735825657844543,0.7383933663368225,0.5172492265701294,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.832292914390564,0.4660006761550903,0.4457930624485016,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6731303334236145,0.2422841340303421,1.1162019968032837,284.8798217773437,284.95001220703125,303.9052124023437,294.6733093261719,298.8912353515625,297.1891784667969,284.8822937011719,1.0,0.7166034579277039,0.3395700454711914,0.3395700454711914,1.0,1.0,-3.740324258804321,0.9456214308738708,2.7947027683258057,0.1027706414461135,0.8566980361938477,0.8566980361938477,0.0,250.8126983642578,226.0,68579.796875,0.0,4589.0322265625,1.0,278.2248840332031,282.7169494628906,297.69879150390625,302.2598571777344,293.1499938964844,293.1499938964844,278.45001220703125,40008.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918436884880066,1.0,0.0,0.0,3.643712043762207,3.643736600875856,8.85893200575083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9909.80859375,0.0,1556.1278076171875,1895.4371337890625,0.0,3574.72607421875,0.9041982293128968,1.0,0.0,3.0,1.0,0.0
17945580,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8262389302253723,0.4471016228199005,0.4062536060810089,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9422330856323242,0.6593455076217651,0.6267476677894592,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9790395498275756,0.739309549331665,0.5174815654754639,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8366525769233704,0.4659600853919983,0.4453670680522918,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.6771106719970703,0.2423552721738815,1.1150734424591064,284.985595703125,284.95001220703125,303.8857727050781,294.673583984375,298.88494873046875,297.1892395019531,284.9934997558594,1.0,0.7133716940879822,0.3393833339214325,0.3393833339214325,1.0,1.0,-3.736470222473145,0.9438485503196716,2.792621612548828,0.1018447428941726,0.9184713959693908,0.9184713959693908,0.0,245.0752716064453,226.0,67759.8203125,0.0,4541.50244140625,1.0,278.4090270996094,282.83856201171875,297.63671875,301.945556640625,293.1499938964844,293.1499938964844,278.45001220703125,36186.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115142226219176,1.0,0.0,0.0,3.6344034671783447,3.634427309036255,8.813726140033395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10074.955078125,0.0,1517.2720947265625,1895.4371337890625,0.0,3510.6513671875,0.9040736556053162,1.0,0.0,3.0,1.0,0.0
17945640,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8313906788825989,0.4471994340419769,0.4059652984142303,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9492247104644777,0.6591012477874756,0.6261140704154968,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9853362441062928,0.7407487034797668,0.518165647983551,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8420740962028503,0.4662645161151886,0.4452824294567108,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.6820486783981323,0.2426420748233795,1.1147925853729248,285.0122375488281,284.95001220703125,303.8663635253906,294.6739501953125,298.8817443847656,297.19305419921875,285.0107421875,1.0,0.7102809548377991,0.3391966521739959,0.3391966521739959,1.0,1.0,-3.7357373237609854,0.9430122971534728,2.792725086212158,0.1011318564414978,0.9569650888442992,0.9569650888442992,0.0,238.7865295410156,214.0,67874.8125,0.0,4499.31103515625,1.0,278.49249267578125,282.8685913085937,297.643798828125,302.0118408203125,293.1499938964844,293.1499938964844,278.1499938964844,33231.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083452224731444,1.0,0.0,0.0,3.708446264266968,3.708470344543457,9.176503681374016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10965.4619140625,0.0,1578.1275634765625,1895.4371337890625,0.0,3481.240478515625,0.9177890419960022,1.0,0.0,3.0,1.0,0.0
17945700,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.83676677942276,0.4468854367733001,0.4056735932826996,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9562938809394836,0.6584811210632324,0.6255059838294983,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.991420567035675,0.7416595220565796,0.5188286304473877,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8477960228919983,0.4663121998310089,0.4452339112758636,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.687252402305603,0.2428146302700042,1.1147515773773191,284.9081420898437,284.95001220703125,303.8469543457031,294.67437744140625,298.876220703125,297.1938171386719,284.89849853515625,1.0,0.7072433829307556,0.3390099704265594,0.3390099704265594,1.0,1.0,-3.735349655151367,0.9422740936279296,2.793075561523437,0.1005771979689598,0.8964757919311523,0.8964757919311523,0.0,232.5894927978516,214.0,68851.859375,0.0,4458.67333984375,1.0,278.3043212890625,282.7477111816406,297.70703125,302.324462890625,293.1499938964844,293.1499938964844,278.1499938964844,35450.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148625135421752,1.0,0.0,0.0,3.7273201942443848,3.727344751358032,9.2701480980395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10826.296875,0.0,1616.703369140625,1895.4371337890625,0.0,3541.67333984375,0.9205539226531982,1.0,0.0,3.0,1.0,0.0
17945760,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8414755463600159,0.446080207824707,0.4049109518527984,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.962340235710144,0.6573565602302551,0.6244173645973206,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9964888095855712,0.7419782876968384,0.5190350413322449,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8529634475708008,0.4659797847270965,0.4448443651199341,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6919106245040894,0.2427592426538467,1.1138962507247925,284.8847961425781,284.95001220703125,303.8275451660156,294.6749267578125,298.867431640625,297.1903686523437,284.888916015625,1.0,0.7040468454360962,0.338838517665863,0.338838517665863,1.0,1.0,-3.731880426406861,0.9406593441963196,2.791221141815185,0.0998708680272102,0.8577720522880554,0.8577720522880554,0.0,226.9525146484375,217.0,68440.7421875,0.0,4413.03369140625,1.0,278.2245788574219,282.72882080078125,297.7005615234375,302.24560546875,293.1499938964844,293.1499938964844,278.45001220703125,39699.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175243973731996,1.0,0.0,0.0,3.624567747116089,3.624592304229736,8.76608680755453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9888.47265625,0.0,1532.5484619140625,1895.4371337890625,0.0,3566.294921875,0.9011982679367064,1.0,0.0,3.0,1.0,0.0
17945820,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8437563180923462,0.4457253515720367,0.404264748096466,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9651466608047484,0.6566483378410339,0.6234229803085327,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9989725351333618,0.7428812980651855,0.5191220641136169,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8555890321731567,0.4659326672554016,0.4445351958274841,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.6942967772483826,0.2428388744592666,1.113368272781372,284.9840393066406,284.95001220703125,303.8081359863281,294.675537109375,298.8612976074219,297.1903381347656,284.99237060546875,1.0,0.702535092830658,0.3386670649051666,0.3386670649051666,1.0,1.0,-3.728996753692627,0.939230740070343,2.7897658348083496,0.0990408807992935,0.915383756160736,0.915383756160736,0.0,224.0757293701172,217.0,67586.40625,0.0,4386.7001953125,1.0,278.4085693359375,282.8424987792969,297.638916015625,301.9365539550781,293.1499938964844,293.1499938964844,278.45001220703125,36200.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910621702671051,1.0,0.0,0.0,3.620824813842773,3.620848417282105,8.747990136726003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10050.14453125,0.0,1502.4359130859375,1895.4371337890625,0.0,3502.372314453125,0.9009693264961244,1.0,0.0,3.0,1.0,0.0
17945880,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8453921675682068,0.4457888305187225,0.4041219651699066,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9669853448867798,0.6563775539398193,0.6229482293128967,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9990000128746032,0.744450569152832,0.517851710319519,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8574410676956177,0.4662111699581146,0.4446113407611847,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.696012020111084,0.2431127429008484,1.1139194965362549,285.0127258300781,284.95001220703125,303.7887268066406,294.6762390136719,298.8583374023437,297.1943664550781,285.0113525390625,1.0,0.7016462683677673,0.3384956121444702,0.3384956121444702,1.0,1.0,-3.728098154067993,0.9383988380432128,2.7896993160247803,0.0983064994215965,0.955210506916046,0.955210506916046,0.0,222.3181610107422,220.0,67726.8203125,0.0,4372.29443359375,1.0,278.49249267578125,282.8743896484375,297.6461486816406,302.0024719238281,293.1499938964844,293.1499938964844,278.1499938964844,33103.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074438214302064,1.0,0.0,0.0,3.695305824279785,3.6953296661376953,9.111587360166596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10941.876953125,0.0,1562.218505859375,1895.4371337890625,0.0,3472.865966796875,0.9150717258453368,1.0,0.0,3.0,1.0,0.0
17945940,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8459848761558533,0.4454170763492584,0.4039969444274902,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9675723910331726,0.6557108759880066,0.6225247979164124,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,0.7457522749900818,0.5167732238769531,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.858232319355011,0.4662119746208191,0.4447472393512726,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.6968300938606262,0.2432516664266586,1.1148085594177246,284.90643310546875,284.95001220703125,303.76934814453125,294.67706298828125,298.85369873046875,297.1961975097656,284.8969116210937,1.0,0.7011672258377075,0.3383241593837738,0.3383241593837738,1.0,1.0,-3.726768732070923,0.9374296069145204,2.789339065551758,0.0977478399872779,0.892842710018158,0.892842710018158,0.0,221.601791381836,220.0,68666.9609375,0.0,4364.7666015625,1.0,278.3050537109375,282.7515869140625,297.7098999023437,302.315673828125,293.1499938964844,293.1499938964844,278.1499938964844,35473.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139856100082396,1.0,0.0,0.0,3.7145767211914062,3.7146012783050537,9.20686886729527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10800.59375,0.0,1602.2008056640625,1895.4371337890625,0.0,3533.553955078125,0.917657196521759,1.0,0.0,3.0,1.0,0.0
