time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946000,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8450745940208435,0.4445353150367737,0.4033953845500946,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.966495931148529,0.6545218229293823,0.6216173768043518,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.7464660406112671,0.5177422761917114,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8575702905654907,0.4658153355121612,0.4445400238037109,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6963810324668884,0.2431474328041076,1.1148898601531982,284.88055419921875,284.95001220703125,303.75,294.677978515625,298.845703125,297.1937866210937,284.8829040527344,1.0,0.7008749842643738,0.3381527066230774,0.3381527066230774,1.0,1.0,-3.72321891784668,0.9357842206954956,2.7874345779418945,0.097323827445507,0.851078987121582,0.851078987121582,0.0,221.9505310058593,223.0,68177.5,0.0,4360.38916015625,1.0,278.2257080078125,282.72808837890625,297.7035217285156,302.2402038574219,293.1499938964844,293.1499938964844,278.45001220703125,40100.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166765809059144,1.0,0.0,0.0,3.614471197128296,3.614495515823364,8.717316291040333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9863.72265625,0.0,1524.377685546875,1895.4371337890625,0.0,3558.45654296875,0.897682785987854,1.0,0.0,3.0,1.0,0.0
17946060,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8446362614631653,0.4440991878509521,0.4027889370918274,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9659644961357116,0.6537415981292725,0.6206746101379395,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9990000128746032,0.7475104928016663,0.517816424369812,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8573691248893738,0.4656864702701568,0.4442775845527649,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.6962890028953552,0.243144690990448,1.1146154403686523,284.9873962402344,284.95001220703125,303.7306213378906,294.67901611328125,298.8399658203125,297.1937561035156,284.9960021972656,1.0,0.7009839415550232,0.3380036354064941,0.3380036354064941,1.0,1.0,-3.7235300540924072,0.9353967308998108,2.788133382797241,0.0964424386620521,0.9140656590461732,0.9140656590461732,0.0,221.97186279296875,223.0,67436.6796875,0.0,4358.1962890625,1.0,278.4098815917969,282.8504638671875,297.6420288085937,301.9288635253906,293.1499938964844,293.1499938964844,278.45001220703125,36088.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097364544868468,1.0,0.0,0.0,3.607641220092773,3.607664823532105,8.684402814651548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10034.6533203125,0.0,1487.2081298828125,1895.4371337890625,0.0,3494.15771484375,0.8981421589851379,1.0,0.0,3.0,1.0,0.0
17946120,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8441486358642578,0.443998634815216,0.402616024017334,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.965253472328186,0.6533139944076538,0.6201761364936829,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9990000128746032,0.7488920092582703,0.5185359716415405,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8570069074630737,0.4658003151416778,0.4443203806877136,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.696027934551239,0.2432477325201034,1.1149852275848389,285.012451171875,284.95001220703125,303.7111511230469,294.6802673339844,298.8359069824219,297.1959533691406,285.01080322265625,1.0,0.701277494430542,0.3378545939922333,0.3378545939922333,1.0,1.0,-3.7240800857543945,0.9350706338882446,2.7890095710754395,0.095936432480812,0.9519280195236206,0.9519280195236206,0.0,222.3602905273437,226.0,67582.3984375,0.0,4362.197265625,1.0,278.49249267578125,282.8778381347656,297.650390625,301.9989318847656,293.1499938964844,293.1499938964844,278.1499938964844,33111.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906611442565918,1.0,0.0,0.0,3.6858434677124015,3.685867309570313,9.064983714779372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10924.029296875,0.0,1551.587890625,1895.4371337890625,0.0,3465.130615234375,0.91255784034729,1.0,0.0,3.0,1.0,0.0
17946180,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8433290123939514,0.4434235692024231,0.4023721218109131,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9641666412353516,0.6524470448493958,0.6196329593658447,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9990000128746032,0.7496350407600403,0.5198044180870056,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8563240170478821,0.4655881226062774,0.4443276226520538,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.6954711079597473,0.243154376745224,1.1152111291885376,284.9090576171875,284.95001220703125,303.6916198730469,294.6817321777344,298.82891845703125,297.1942749023437,284.8994445800781,1.0,0.7017387747764587,0.3377055525779724,0.3377055525779724,1.0,1.0,-3.724942684173584,0.9348347783088684,2.790107727050781,0.0955220609903335,0.8919709920883179,0.8919709920883179,0.0,223.0519256591797,226.0,68576.609375,0.0,4368.98486328125,1.0,278.3056640625,282.7576599121094,297.7149353027344,302.3134460449219,293.1499938964844,293.1499938964844,278.1499938964844,35387.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132006764411926,1.0,0.0,0.0,3.705309152603149,3.7053334712982178,9.160984859590826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10789.8662109375,0.0,1590.9215087890625,1895.4371337890625,0.0,3526.282958984375,0.915547013282776,1.0,0.0,3.0,1.0,0.0
17946240,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8415275812149048,0.4423071444034576,0.4016057848930359,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9619948863983154,0.6510236859321594,0.6185542345046997,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9990000128746032,0.7495092749595642,0.5220816731452942,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8547236323356628,0.464940994977951,0.4439339637756347,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6940674781799316,0.2427674829959869,1.1142849922180176,284.88092041015625,284.95001220703125,303.6720275878906,294.683349609375,298.8177490234375,297.18719482421875,284.8832092285156,1.0,0.7021966576576233,0.3375564813613891,0.3375564813613891,1.0,1.0,-3.723880529403688,0.9340227246284484,2.789857864379883,0.0949983894824981,0.8492594361305237,0.8492594361305237,0.0,224.2942810058593,229.0,68100.3671875,0.0,4373.94921875,1.0,278.2260131835937,282.73175048828125,297.7095947265625,302.24169921875,293.1499938964844,293.1499938964844,278.45001220703125,40116.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159789085388184,1.0,0.0,0.0,3.607383728027344,3.607408046722412,8.683163628120383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9855.6416015625,0.0,1516.7095947265625,1895.4371337890625,0.0,3552.004150390625,0.8957812190055847,1.0,0.0,3.0,1.0,0.0
17946300,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8394669890403748,0.4416384994983673,0.4008424878120422,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9594361186027528,0.6500096917152405,0.6174469590187073,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9990000128746032,0.7497454285621643,0.523850679397583,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.852817952632904,0.4645634889602661,0.4434915781021118,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.6923303604125977,0.2424746751785278,1.1129865646362305,284.9868469238281,284.95001220703125,303.6523742675781,294.6851501464844,298.808349609375,297.1825866699219,284.9944763183594,1.0,0.702622652053833,0.3374074399471283,0.3374074399471283,1.0,1.0,-3.721663236618042,0.9328693747520448,2.7887938022613525,0.0943067297339439,0.9119672775268556,0.9119672775268556,0.0,225.76461791992188,229.0,67365.234375,0.0,4377.16943359375,1.0,278.4078674316406,282.8527526855469,297.6487121582031,301.9311828613281,293.1499938964844,293.1499938964844,278.45001220703125,36043.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090834259986876,1.0,0.0,0.0,3.6009390354156494,3.6009626388549805,8.652165206513018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10024.56640625,0.0,1479.591064453125,1895.4371337890625,0.0,3488.095458984375,0.8965303897857666,1.0,0.0,3.0,1.0,0.0
17946360,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8379371762275696,0.4413253366947174,0.4005073010921478,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9573909044265748,0.6493663191795349,0.6167770624160767,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.998526692390442,0.7504622340202332,0.5247301459312439,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8513628840446472,0.4644588232040405,0.4433551132678985,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.6909635663032532,0.2423272728919983,1.1123420000076294,285.0087280273437,284.95001220703125,303.6326599121094,294.6871337890625,298.8013916015625,297.1813049316406,285.0072631835937,1.0,0.7031194567680359,0.3372358083724975,0.3372358083724975,1.0,1.0,-3.72057032585144,0.9319838881492616,2.788586378097534,0.093586690723896,0.9458106756210328,0.9458106756210328,0.0,227.05821228027344,232.0,67452.1171875,0.0,4382.3759765625,1.0,278.4930114746094,282.8792419433594,297.6571350097656,301.99969482421875,293.1499938964844,293.1499938964844,278.1499938964844,33358.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059725999832152,1.0,0.0,0.0,3.6770853996276855,3.677109241485596,9.021956657306872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10904.2880859375,0.0,1543.599853515625,1895.4371337890625,0.0,3459.19091796875,0.9104348421096802,1.0,0.0,3.0,1.0,0.0
17946420,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.836239218711853,0.4406089782714844,0.400143563747406,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9551182985305786,0.648351788520813,0.6161035299301147,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9974228143692015,0.7507863640785217,0.5252296924591064,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8497546911239624,0.4640875458717346,0.4432233572006225,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.689460277557373,0.2420343309640884,1.1117337942123413,284.90692138671875,284.95001220703125,303.6128845214844,294.68927001953125,298.7925720214844,297.1776428222656,284.8971862792969,1.0,0.7036175727844238,0.3370641767978668,0.3370641767978668,1.0,1.0,-3.7190372943878174,0.9309588074684144,2.788078546524048,0.0929190292954444,0.886138916015625,0.886138916015625,0.0,228.5147399902344,232.0,68396.15625,0.0,4387.38916015625,1.0,278.306396484375,282.7614440917969,297.7215881347656,302.31060791015625,293.1499938964844,293.1499938964844,278.1499938964844,35577.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124325513839722,1.0,0.0,0.0,3.6930999755859375,3.693124294281006,9.100712645704334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10766.3232421875,0.0,1578.4508056640625,1895.4371337890625,0.0,3519.164794921875,0.9128666520118712,1.0,0.0,3.0,1.0,0.0
17946480,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8335981369018555,0.4393679499626159,0.3992954194545746,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9516944289207458,0.6467989087104797,0.6149342656135559,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9954857230186462,0.7505548000335693,0.5252681970596313,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8472692966461182,0.4633015692234039,0.4427283406257629,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.6871476769447327,0.2414756566286087,1.1101562976837158,284.87774658203125,284.95001220703125,303.59307861328125,294.6915283203125,298.7805480957031,297.1700744628906,284.880126953125,1.0,0.7039276957511902,0.3368925750255584,0.3368925750255584,1.0,1.0,-3.714170932769776,0.928938627243042,2.7852323055267334,0.0920323431491851,0.8418101072311401,0.8418101072311401,0.0,230.5126800537109,235.0,67802.625,0.0,4386.60400390625,1.0,278.2264404296875,282.73590087890625,297.71636962890625,302.2349548339844,293.1499938964844,293.1499938964844,278.45001220703125,40573.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150446653366088,1.0,0.0,0.0,3.5878047943115234,3.587829113006592,8.589164508521208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9818.7734375,0.0,1498.704345703125,1895.4371337890625,0.0,3543.359375,0.8914023637771606,1.0,0.0,3.0,1.0,0.0
17946540,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.831114649772644,0.4386027157306671,0.3984536528587341,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.9483973383903505,0.6456812620162964,0.6137396693229675,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9936689734458924,0.7509932518005371,0.5253776907920837,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8449220657348633,0.4628128707408905,0.4421899616718292,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.6849033832550049,0.2410440295934677,1.1082619428634644,284.9845275878906,284.95001220703125,303.5731811523437,294.6939697265625,298.7714233398437,297.1663818359375,284.9919128417969,1.0,0.7041501998901367,0.3367209434509277,0.3367209434509277,1.0,1.0,-3.708919525146485,0.9268113970756532,2.7821083068847656,0.0909484475851059,0.9046849012374878,0.9046849012374878,0.0,232.36480712890625,235.0,67049.2265625,0.0,4383.8447265625,1.0,278.4071044921875,282.8581237792969,297.6551208496094,301.9195251464844,293.1499938964844,293.1499938964844,278.45001220703125,36203.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078567624092102,1.0,0.0,0.0,3.5792698860168457,3.5792932510375977,8.548348091608204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9983.791015625,0.0,1457.3831787109375,1895.4371337890625,0.0,3476.702880859375,0.8918216228485107,1.0,0.0,3.0,1.0,0.0
17946600,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8295682668685913,0.4382239878177643,0.3980521261692047,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9462057948112488,0.6449618339538574,0.6129916310310364,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9926766157150269,0.7519243359565735,0.5259470343589783,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8434499502182007,0.4626252055168152,0.4419676065444946,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.683431088924408,0.2407902032136917,1.107088565826416,285.0055236816406,284.95001220703125,303.5532531738281,294.696533203125,298.7652282714844,297.1662902832031,285.0036315917969,1.0,0.7044921517372131,0.336549311876297,0.336549311876297,1.0,1.0,-3.706535816192627,0.9255407452583312,2.7809951305389404,0.0900604650378227,0.9384170770645142,0.9384170770645142,0.0,233.66807556152344,238.0,67149.8515625,0.0,4385.52880859375,1.0,278.4923400878906,282.88385009765625,297.6640014648437,301.9856872558594,293.1499938964844,293.1499938964844,278.1499938964844,33265.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044100046157836,1.0,0.0,0.0,3.655653476715088,3.655677080154419,8.917094191929209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10856.076171875,0.0,1518.9757080078125,1895.4371337890625,0.0,3444.656494140625,0.9055836200714112,1.0,0.0,3.0,1.0,0.0
17946660,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8279334306716919,0.4374209642410278,0.397614985704422,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9438971281051636,0.6438499689102173,0.6122316718101501,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.991581916809082,0.7523049116134644,0.5264742970466614,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8419156074523926,0.4621587693691253,0.441748708486557,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6819176077842712,0.2403950542211532,1.106006383895874,284.9051208496094,284.95001220703125,303.53326416015625,294.69921875,298.7570495605469,297.1632080078125,284.8955078125,1.0,0.7048604488372803,0.3364397585391998,0.3364397585391998,1.0,1.0,-3.704169750213623,0.9244619607925416,2.779707908630371,0.0894903987646102,0.8785757422447205,0.8785757422447205,0.0,235.0729217529297,238.0,68009.28125,0.0,4387.8857421875,1.0,278.3078308105469,282.76861572265625,297.72955322265625,302.2940673828125,293.1499938964844,293.1499938964844,278.1499938964844,35715.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107008576393129,1.0,0.0,0.0,3.667362928390503,3.667387008666992,8.974309935183555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10713.275390625,0.0,1550.4302978515625,1895.4371337890625,0.0,3503.106689453125,0.9071369767189026,1.0,0.0,3.0,1.0,0.0
17946720,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8254034519195557,0.4361211061477661,0.3967024683952331,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9404621124267578,0.6422266960144043,0.6109843850135803,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9896298050880432,0.7520729899406433,0.526530921459198,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8395665884017944,0.4612986743450165,0.441174179315567,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.679652750492096,0.2397524267435073,1.1040107011795044,284.8811340332031,284.95001220703125,303.51324462890625,294.7019958496094,298.74560546875,297.15606689453125,284.8855895996094,1.0,0.7050540447235107,0.3363302052021026,0.3363302052021026,1.0,1.0,-3.698554754257202,0.92242693901062,2.776127815246582,0.0887208804488182,0.8374959826469421,0.8374959826469421,0.0,237.0170745849609,241.0,67418.84375,0.0,4384.681640625,1.0,278.2273864746094,282.75006103515625,297.7251281738281,302.2150573730469,293.1499938964844,293.1499938964844,278.45001220703125,40641.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131627082824708,1.0,0.0,0.0,3.5534610748291016,3.553484916687012,8.425514579357696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9766.8310546875,0.0,1462.2061767578125,1895.4371337890625,0.0,3525.931640625,0.8848284482955933,1.0,0.0,3.0,1.0,0.0
17946780,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8230288624763489,0.4353004693984985,0.3958156406879425,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9371938109397888,0.6410436630249023,0.6097323298454285,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9878026843070984,0.7524770498275757,0.5266337990760803,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8373588919639587,0.4607432782649994,0.4405738711357116,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.6774737238883972,0.2392463386058807,1.1017708778381348,284.9823303222656,284.95001220703125,303.4931945800781,294.7049255371094,298.7370300292969,297.1527099609375,284.9899597167969,1.0,0.7051749229431152,0.3362206518650055,0.3362206518650055,1.0,1.0,-3.692681789398194,0.9203222990036012,2.772359609603882,0.0877667739987373,0.8971651196479797,0.8971651196479797,0.0,238.81204223632807,241.0,66644.4609375,0.0,4379.845703125,1.0,278.4062805175781,282.8648681640625,297.664794921875,301.904296875,293.1499938964844,293.1499938964844,278.45001220703125,36281.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058509469032288,1.0,0.0,0.0,3.5510177612304688,3.5510408878326416,8.41393102746224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9930.4345703125,0.0,1427.857421875,1895.4371337890625,0.0,3458.0595703125,0.8854452967643738,1.0,0.0,3.0,1.0,0.0
17946840,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.821498453617096,0.4348511397838592,0.3953515887260437,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9349733591079712,0.6402437090873718,0.6089097261428833,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9867720007896424,0.7533378005027771,0.5271608233451843,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8359289169311523,0.4604794383049011,0.4402802586555481,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.6759938597679138,0.2389147132635116,1.100247859954834,285.0069274902344,284.95001220703125,303.4730834960937,294.7079467773437,298.731201171875,297.1528015136719,285.0050048828125,1.0,0.7054160237312317,0.3361110687255859,0.3361110687255859,1.0,1.0,-3.689576148986816,0.9190434813499452,2.7705326080322266,0.0870048999786377,0.932882845401764,0.932882845401764,0.0,240.0939178466797,244.0,66737.2109375,0.0,4379.392578125,1.0,278.49249267578125,282.8943176269531,297.6740417480469,301.968017578125,293.1499938964844,293.1499938964844,278.1499938964844,33170.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022706151008606,1.0,0.0,0.0,3.625970125198364,3.625993251800537,8.772870501161378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10798.1376953125,0.0,1485.5693359375,1895.4371337890625,0.0,3424.740966796875,0.899379551410675,1.0,0.0,3.0,1.0,0.0
17946900,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.819879949092865,0.4339827299118042,0.3948563933372497,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.932651698589325,0.6390559673309326,0.6080793142318726,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9856340289115906,0.7536393404006958,0.5276393294334412,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.834442138671875,0.4599402248859405,0.4399936199188232,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.6744821071624756,0.2384457737207412,1.0988328456878662,284.90399169921875,284.95001220703125,303.45294189453125,294.7110595703125,298.7230834960937,297.1498413085937,284.8944702148437,1.0,0.7056882381439209,0.3360015153884887,0.3360015153884887,1.0,1.0,-3.686514616012573,0.9177731275558472,2.768741607666016,0.0863692238926887,0.8709855079650879,0.8709855079650879,0.0,241.4779052734375,244.0,67570.859375,0.0,4379.6904296875,1.0,278.3095397949219,282.77716064453125,297.7406921386719,302.2774353027344,293.1499938964844,293.1499938964844,278.1499938964844,35797.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085139036178588,1.0,0.0,0.0,3.638127088546753,3.638150930404663,8.831795526020869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10654.3857421875,0.0,1518.486328125,1895.4371337890625,0.0,3482.80712890625,0.9005724787712097,1.0,0.0,3.0,1.0,0.0
17946960,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8174116015434265,0.4326507747173309,0.3939033150672912,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9292821884155272,0.6373898983001709,0.6067790389060974,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9836430549621582,0.7533615827560425,0.5276556611061096,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8322103023529053,0.4590320289134979,0.4393637776374817,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.672286868095398,0.2377455681562423,1.09654438495636,284.8840026855469,284.95001220703125,303.4327697753906,294.7142944335937,298.71197509765625,297.1430358886719,284.8884582519531,1.0,0.7057957053184509,0.3359209597110748,0.3359209597110748,1.0,1.0,-3.68031907081604,0.9156569838523864,2.764662265777588,0.0856145843863487,0.8338209986686707,0.8338209986686707,0.0,243.38221740722656,247.0,66999.796875,0.0,4374.64794921875,1.0,278.2275085449219,282.7622985839844,297.737060546875,302.197509765625,293.1499938964844,293.1499938964844,278.45001220703125,40455.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109079837799072,1.0,0.0,0.0,3.522454738616944,3.5224783420562744,8.279118901555194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9719.7509765625,0.0,1428.0179443359375,1895.4371337890625,0.0,3505.028076171875,0.8783925771713257,1.0,0.0,3.0,1.0,0.0
17947020,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8150549530982971,0.4317607581615448,0.3929693698883056,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9260726571083068,0.6361289024353027,0.6054691076278687,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9817610383033752,0.7536736130714417,0.5277087688446045,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.8300874829292297,0.4584051668643951,0.4387066960334778,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.670160174369812,0.2371712028980255,1.094024419784546,284.9805603027344,284.95001220703125,303.4125671386719,294.7175598144531,298.7035522460937,297.1398010253906,284.98834228515625,1.0,0.7058361172676086,0.3358404040336609,0.3358404040336609,1.0,1.0,-3.6738553047180176,0.9134734869003296,2.760381937026977,0.0846927314996719,0.8902320861816406,0.8902320861816406,0.0,245.15597534179688,247.0,66203.0625,0.0,4368.07421875,1.0,278.4052124023437,282.8725891113281,297.677001953125,301.8890380859375,293.1499938964844,293.1499938964844,278.45001220703125,36321.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035500884056092,1.0,0.0,0.0,3.520137071609497,3.520159959793091,8.268228270935651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9873.1669921875,0.0,1395.74853515625,1895.4371337890625,0.0,3436.6533203125,0.8785949349403381,1.0,0.0,3.0,1.0,0.0
17947080,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8134833574295044,0.4312420189380646,0.3924429416656494,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9238528609275818,0.6352493762969971,0.6045724153518677,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.980664610862732,0.7544448971748352,0.52817302942276,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8286694884300232,0.4580690860748291,0.4383457899093628,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6686705350875854,0.236769899725914,1.092195749282837,285.0057678222656,284.95001220703125,303.392333984375,294.720947265625,298.6978759765625,297.13995361328125,285.0039978027344,1.0,0.7059929966926575,0.3357598483562469,0.3357598483562469,1.0,1.0,-3.6700613498687744,0.9120867252349854,2.757974624633789,0.0839531421661377,0.9259225726127625,0.9259225726127625,0.0,246.43875122070312,250.0,66316.65625,0.0,4365.74072265625,1.0,278.4924621582031,282.9029846191406,297.6862487792969,301.9513244628906,293.1499938964844,293.1499938964844,278.1499938964844,33079.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998709321022034,1.0,0.0,0.0,3.595686435699463,3.595709562301636,8.626943213130289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10735.177734375,0.0,1452.0487060546875,1895.4371337890625,0.0,3402.38134765625,0.8927894830703735,1.0,0.0,3.0,1.0,0.0
17947140,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.811820387840271,0.430307924747467,0.3918886184692383,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.921555995941162,0.6339845657348633,0.6036698818206787,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.97946298122406,0.7546548247337341,0.5285902619361877,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8271992206573486,0.457458883523941,0.4379931688308716,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6671572923660278,0.2362325191497802,1.090477466583252,284.9024658203125,284.95001220703125,303.3720703125,294.724365234375,298.6898803710937,297.1370849609375,284.8930358886719,1.0,0.7061817646026611,0.335679292678833,0.335679292678833,1.0,1.0,-3.666324138641357,0.9107120037078856,2.755612134933472,0.0833411216735839,0.8631013631820679,0.8631013631820679,0.0,247.8208465576172,250.0,67094.0703125,0.0,4364.173828125,1.0,278.3114624023437,282.7860107421875,297.7535705566406,302.26025390625,293.1499938964844,293.1499938964844,278.1499938964844,35888.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060900807380676,1.0,0.0,0.0,3.606725215911865,3.606748819351196,8.679994039084704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10590.666015625,0.0,1484.729248046875,1895.4371337890625,0.0,3460.283203125,0.8935273885726929,1.0,0.0,3.0,1.0,0.0
17947200,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8092824220657349,0.4289012253284454,0.3908710181713104,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9182726740837096,0.6322320103645325,0.602291464805603,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.977377712726593,0.7542678713798523,0.5285345911979675,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8250047564506531,0.4564722776412964,0.4372925460338592,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.664994478225708,0.2354608178138733,1.0878788232803345,284.88037109375,284.95001220703125,303.3517761230469,294.7278747558594,298.6786804199219,297.1302185058594,284.8845520019531,1.0,0.7062060236930847,0.3355987668037414,0.3355987668037414,1.0,1.0,-3.659412384033203,0.908389925956726,2.7510223388671875,0.0825202465057373,0.8228198885917664,0.8228198885917664,0.0,249.7279357910156,253.0,66389.4375,0.0,4357.21875,1.0,278.2294006347656,282.7689819335937,297.75018310546875,302.1817932128906,293.1499938964844,293.1499938964844,278.45001220703125,41099.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085037708282472,1.0,0.0,0.0,3.485949754714966,3.4859731197357178,8.108406746032415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9648.978515625,0.0,1394.639404296875,1895.4371337890625,0.0,3482.712890625,0.869629442691803,1.0,0.0,3.0,1.0,0.0
17947260,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8068752288818359,0.4279825091361999,0.3898957371711731,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9152238368988036,0.6309298872947693,0.6009262204170227,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.9754522442817688,0.7545352578163147,0.5285399556159973,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8229418992996216,0.4558019638061523,0.4365812540054321,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.6629294157028198,0.2348343878984451,1.0850878953933716,284.9810485839844,284.95001220703125,303.3314514160156,294.7314147949219,298.6706848144531,297.1273498535156,284.9882507324219,1.0,0.7061707377433777,0.3355597853660583,0.3355597853660583,1.0,1.0,-3.6523828506469727,0.90616637468338,2.7462165355682373,0.0816578716039657,0.8827192187309265,0.8827192187309265,0.0,251.4756622314453,253.0,65722.2578125,0.0,4348.97900390625,1.0,278.4039611816406,282.882568359375,297.6898193359375,301.8716735839844,293.1499938964844,293.1499938964844,278.45001220703125,36247.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010117053985596,1.0,0.0,0.0,3.4864957332611084,3.486518383026123,8.110947646855493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9813.7080078125,0.0,1360.52197265625,1895.4371337890625,0.0,3413.013427734375,0.8710554242134094,1.0,0.0,3.0,1.0,0.0
17947320,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8052433729171753,0.4274029731750488,0.3893287479877472,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9131181836128236,0.629979133605957,0.5999765396118164,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9743244647979736,0.755220353603363,0.5289586782455444,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.821546196937561,0.4554022550582886,0.4361701607704162,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6614647507667542,0.2343713641166687,1.0830068588256836,285.0038146972656,284.95001220703125,303.3111267089844,294.7350158691406,298.665283203125,297.12762451171875,285.001953125,1.0,0.7062563300132751,0.3355208039283752,0.3355208039283752,1.0,1.0,-3.6480579376220703,0.9047580361366272,2.743299961090088,0.0810040235519409,0.9163203835487366,0.9163203835487366,0.0,252.74237060546875,256.0,65818.84375,0.0,4345.1142578125,1.0,278.4924011230469,282.9114074707031,297.699462890625,301.9334411621094,293.1499938964844,293.1499938964844,278.1499938964844,33110.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972508907318115,1.0,0.0,0.0,3.561924695968628,3.5619473457336426,8.465697192150401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10662.2412109375,0.0,1416.2745361328125,1895.4371337890625,0.0,3377.945068359375,0.8851186633110046,1.0,0.0,3.0,1.0,0.0
17947380,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8035032749176025,0.4264169037342071,0.388723611831665,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9109386801719666,0.628650963306427,0.5990105271339417,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9730685949325562,0.7553498148918152,0.5293182730674744,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8200796246528625,0.4547334313392639,0.4357601106166839,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.659966766834259,0.2337753474712371,1.081020474433899,284.9029846191406,284.95001220703125,303.2908020019531,294.7386474609375,298.6575622558594,297.1248779296875,284.8935241699219,1.0,0.7063722014427185,0.3354818224906921,0.3354818224906921,1.0,1.0,-3.643722057342529,0.9033414125442504,2.7403807640075684,0.0804686322808265,0.8548384308815002,0.8548384308815002,0.0,254.12075805664065,256.0,66563.890625,0.0,4341.90771484375,1.0,278.3136901855469,282.7975158691406,297.7672119140625,302.240234375,293.1499938964844,293.1499938964844,278.1499938964844,35971.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034121632575988,1.0,0.0,0.0,3.5708682537078857,3.5708916187286377,8.508264386364317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10520.4248046875,0.0,1446.6898193359375,1895.4371337890625,0.0,3435.369873046875,0.8855207562446594,1.0,0.0,3.0,1.0,0.0
17947440,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8009300231933594,0.4249777793884277,0.3876689374446869,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.907914936542511,0.6268547773361206,0.5975825190544128,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9709396958351136,0.7549014687538147,0.5292138457298279,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8179246783256531,0.4537027776241302,0.4350115060806274,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6578789949417114,0.2329548895359039,1.0781822204589844,284.8832702636719,284.95001220703125,303.2704162597656,294.7423095703125,298.6467590332031,297.1182861328125,284.8867492675781,1.0,0.7063306570053101,0.335442841053009,0.335442841053009,1.0,1.0,-3.636301279067993,0.9010032415390016,2.735298156738281,0.0797291100025177,0.8168444633483887,0.8168444633483887,0.0,256.0065002441406,259.0,65830.1875,0.0,4333.48779296875,1.0,278.2306213378906,282.7820739746094,297.7640991210937,302.1617431640625,293.1499938964844,293.1499938964844,278.45001220703125,41103.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057846665382384,1.0,0.0,0.0,3.448992729187012,3.449015855789185,7.937392751955485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9589.51953125,0.0,1356.9093017578125,1895.4371337890625,0.0,3457.443603515625,0.8614176511764526,1.0,0.0,3.0,1.0,0.0
17947500,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7985315322875977,0.4240114688873291,0.3866600692272186,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.90514874458313,0.6254953145980835,0.5961722731590271,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.9689781665802002,0.7550914287567139,0.5291735529899597,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8158865571022034,0.4529801905155182,0.434256762266159,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.6558863520622253,0.2322762608528137,1.075170636177063,284.9809875488281,284.95001220703125,303.25006103515625,294.7460021972656,298.63885498046875,297.1155700683594,284.9880676269531,1.0,0.7062350511550903,0.3354038596153259,0.3354038596153259,1.0,1.0,-3.628805160522461,0.8986485600471497,2.730156660079956,0.0788327232003212,0.8751939535140991,0.8751939535140991,0.0,257.7348022460937,259.0,65199.40625,0.0,4323.9248046875,1.0,278.4026794433594,282.8930053710937,297.7038879394531,301.8531188964844,293.1499938964844,293.1499938964844,278.45001220703125,36228.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982474207878113,1.0,0.0,0.0,3.4497532844543457,3.449775457382202,7.940893738123123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9747.7373046875,0.0,1323.205078125,1895.4371337890625,0.0,3387.241943359375,0.8629055619239807,1.0,0.0,3.0,1.0,0.0
17947560,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7968671917915344,0.4233397841453552,0.3860301971435547,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9031975865364076,0.6244422197341919,0.5951478481292725,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9677667021751404,0.7556426525115967,0.5295186638832092,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8144442439079285,0.4524950385093689,0.4337819218635559,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6544182896614075,0.2317416667938232,1.0728209018707275,284.9964904785156,284.95001220703125,303.22967529296875,294.74969482421875,298.6334228515625,297.1156616210937,284.9942321777344,1.0,0.706251859664917,0.3353993594646454,0.3353993594646454,1.0,1.0,-3.62382698059082,0.897149384021759,2.726677656173706,0.078235737979412,0.9018340706825256,0.9018340706825256,0.0,259.0224609375,262.0,65240.75390625,0.0,4318.4541015625,1.0,278.4931030273437,282.9149475097656,297.713623046875,301.9167785644531,293.1499938964844,293.1499938964844,278.1499938964844,33521.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944963216781616,1.0,0.0,0.0,3.5282862186431885,3.528308629989624,8.306554377668363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10579.8837890625,0.0,1383.99951171875,1895.4371337890625,0.0,3352.230224609375,0.8766156435012817,1.0,0.0,3.0,1.0,0.0
17947620,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7951185703277588,0.4223142862319946,0.3853656053543091,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9012043476104736,0.6230605840682983,0.5941076874732971,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9664382338523864,0.755703330039978,0.5298081040382385,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8129339218139648,0.4517750740051269,0.433307021856308,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.6529263854026794,0.2310914695262909,1.070551872253418,284.9051208496094,284.95001220703125,303.20928955078125,294.75341796875,298.6259765625,297.11309814453125,284.8954467773437,1.0,0.7062950134277344,0.3353948295116424,0.3353948295116424,1.0,1.0,-3.61882758140564,0.8956462740898132,2.7231812477111816,0.0777496322989463,0.8462364673614502,0.8462364673614502,0.0,260.4093933105469,262.0,65991.203125,0.0,4313.5380859375,1.0,278.3162841796875,282.8111267089844,297.7811279296875,302.2178039550781,293.1499938964844,293.1499938964844,278.1499938964844,36066.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900554895401001,1.0,0.0,0.0,3.5319998264312744,3.532022714614868,8.324048508256965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10446.267578125,0.0,1406.2894287109375,1895.4371337890625,0.0,3408.75634765625,0.8769417405128479,1.0,0.0,3.0,1.0,0.0
17947680,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.79264235496521,0.4208722412586212,0.3842929601669311,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8984957933425903,0.6212490797042847,0.5926481485366821,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9643059968948364,0.755225658416748,0.5296705961227417,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8107945919036865,0.4507225453853607,0.4325242936611175,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6509363651275635,0.2302363812923431,1.0675129890441897,284.8916320800781,284.95001220703125,303.1889038085937,294.75714111328125,298.6156311035156,297.10699462890625,284.89483642578125,1.0,0.7061970233917236,0.3353902995586395,0.3353902995586395,1.0,1.0,-3.6110243797302246,0.8933042883872986,2.717720031738281,0.0770816132426261,0.8143864870071411,0.8143864870071411,0.0,262.2553100585937,265.0,65303.54296875,0.0,4303.91552734375,1.0,278.2322998046875,282.80157470703125,297.77783203125,302.1363220214844,293.1499938964844,293.1499938964844,278.45001220703125,40648.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028053283691406,1.0,0.0,0.0,3.4097769260406494,3.409799575805664,7.75791932028369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9536.2568359375,0.0,1314.4659423828125,1895.4371337890625,0.0,3429.72021484375,0.8535024523735046,1.0,0.0,3.0,1.0,0.0
17947740,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.7903240919113159,0.4198531210422516,0.3832631409168243,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8959406614303589,0.6198282241821289,0.5912063121795654,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.962331473827362,0.7553221583366394,0.5295919179916382,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8087459206581116,0.4499463140964508,0.4317374229431152,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.6490297913551331,0.2295079827308654,1.064321994781494,284.98028564453125,284.95001220703125,303.16851806640625,294.7608642578125,298.60797119140625,297.1043701171875,284.9877624511719,1.0,0.7060514688491821,0.3353857696056366,0.3353857696056366,1.0,1.0,-3.6031653881073,0.8909504413604736,2.712214946746826,0.0762752369046211,0.8670239448547363,0.8670239448547363,0.0,263.958251953125,265.0,64629.16796875,0.0,4293.30224609375,1.0,278.401611328125,282.90386962890625,297.71844482421875,301.83282470703125,293.1499938964844,293.1499938964844,278.45001220703125,36311.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952918648719788,1.0,0.0,0.0,3.409717798233032,3.4097394943237305,7.75764988247829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9674.5634765625,0.0,1284.0894775390625,1895.4371337890625,0.0,3359.6591796875,0.8540797233581543,1.0,0.0,3.0,1.0,0.0
17947800,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7886911630630493,0.4191592931747436,0.3825992941856384,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8940632343292236,0.6187427043914795,0.5901370644569397,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9610906839370728,0.755824625492096,0.529888391494751,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8072622418403625,0.4494287371635437,0.4312214851379394,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6475984454154968,0.2289337962865829,1.0617687702178955,285.001953125,284.95001220703125,303.14813232421875,294.7645874023437,298.60272216796875,297.1047668457031,284.99932861328125,1.0,0.7060150504112244,0.3353812396526336,0.3353812396526336,1.0,1.0,-3.5977394580841064,0.8893231749534607,2.708416223526001,0.0756482481956482,0.8997801542282104,0.8997801542282104,0.0,265.23736572265625,268.0,64746.796875,0.0,4286.63037109375,1.0,278.4924011230469,282.9313049316406,297.7276306152344,301.8924865722656,293.1499938964844,293.1499938964844,278.75,32942.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913542628288269,1.0,0.0,0.0,3.489717960357666,3.489739894866944,8.125946351356106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9353.6533203125,0.0,1340.1778564453125,1895.4371337890625,0.0,3322.8701171875,0.8688990473747253,1.0,0.0,3.0,1.0,0.0
