time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947860,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.7870193123817444,0.4182689189910888,0.3819243311882019,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8921549916267395,0.6174837946891785,0.589076578617096,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.959777534008026,0.7560443878173828,0.5301519632339478,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8057377934455872,0.4487907588481903,0.4307235479354858,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.646174967288971,0.2283067405223846,1.0593440532684326,285.0356140136719,284.95001220703125,303.12774658203125,294.7682800292969,298.5964660644531,297.1036071777344,285.0437316894531,1.0,0.7060160636901855,0.3353983163833618,0.3353983163833618,1.0,1.0,-3.592454671859741,0.8877990245819092,2.704655647277832,0.0751854106783866,0.9378283023834229,0.9378283023834229,0.0,266.58941650390625,268.0,63964.8046875,0.0,4280.787109375,1.0,278.69830322265625,282.9910888671875,297.7164611816406,301.733642578125,293.1499938964844,293.1499938964844,278.75,32847.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855599761009216,1.0,0.0,0.0,3.5383522510528564,3.538374662399292,8.354018632417137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9532.5625,0.0,1389.5965576171875,1895.4371337890625,0.0,3268.661376953125,0.8796166181564331,1.0,0.0,3.0,1.0,0.0
17947920,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.7854637503623962,0.4175888001918793,0.3813132345676422,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8903669714927673,0.6164408922195435,0.5880925059318542,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9585793614387512,0.7565373778343201,0.5304780006408691,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8043084740638733,0.4483168423175812,0.4302848279476166,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.6448465585708618,0.227774366736412,1.0570870637893677,285.0534973144531,284.95001220703125,303.1073608398437,294.7719421386719,298.5916748046875,297.1043701171875,285.0508728027344,1.0,0.7060660719871521,0.3354153931140899,0.3354153931140899,1.0,1.0,-3.587681531906128,0.8864343166351318,2.701247215270996,0.0747056379914283,0.9858723878860474,0.9858723878860474,0.0,267.8844909667969,271.0,64223.484375,0.0,4275.97705078125,1.0,278.79034423828125,283.0133056640625,297.7467041015625,301.853759765625,293.1499938964844,293.1499938964844,278.45001220703125,30637.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840311765670776,1.0,0.0,0.0,3.6388447284698486,3.6388678550720215,8.835280596031225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10408.158203125,0.0,1480.7900390625,1895.4371337890625,0.0,3254.3466796875,0.9016506671905518,1.0,0.0,3.0,1.0,0.0
17947980,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.7836907505989075,0.4164085388183594,0.3805921673774719,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8883666396141052,0.614912748336792,0.5870059132575989,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.9571083188056946,0.756339430809021,0.5306742191314697,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8026883602142334,0.4474853873252868,0.4297774732112884,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.6433917880058289,0.2270537465810775,1.054715275764465,284.9175109863281,284.95001220703125,303.0870056152344,294.77557373046875,298.58380126953125,297.1011047363281,284.9053649902344,1.0,0.7061098217964172,0.3354324698448181,0.3354324698448181,1.0,1.0,-3.58228611946106,0.8848782777786255,2.697407960891724,0.0742918625473976,0.9121896028518676,0.9121896028518676,0.0,269.3701171875,271.0,65256.75,0.0,4270.6689453125,1.0,278.6060791015625,282.86187744140625,297.8233337402344,302.1989440917969,293.1499938964844,293.1499938964844,278.45001220703125,33526.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926305770874023,1.0,0.0,0.0,3.693220615386963,3.693244695663452,9.101308364733996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10299.791015625,0.0,1563.062744140625,1895.4371337890625,0.0,3334.799560546875,0.9115583300590516,1.0,0.0,3.0,1.0,0.0
17948040,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.7809891104698181,0.4146502315998077,0.3793147504329681,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8854512572288513,0.6127766966819763,0.5853323340415955,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.9545502066612244,0.755387544631958,0.5302860736846924,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8002296686172485,0.4461774528026581,0.4288305938243866,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.6413030624389648,0.226035937666893,1.051205039024353,284.8651123046875,284.95001220703125,303.066650390625,294.7791748046875,298.57183837890625,297.0928649902344,284.8667297363281,1.0,0.7059364318847656,0.3354495167732239,0.3354495167732239,1.0,1.0,-3.572916507720948,0.8821310997009277,2.6907854080200195,0.0736104324460029,0.8515638113021851,0.8515638113021851,0.0,271.4541015625,274.0,64793.84765625,0.0,4258.44873046875,1.0,278.525390625,282.81744384765625,297.8193054199219,302.1371154785156,293.1499938964844,293.1499938964844,278.75,39266.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968392014503479,1.0,0.0,0.0,3.603938341140747,3.603962421417236,8.66658467657544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9405.96875,0.0,1506.6524658203125,1895.4371337890625,0.0,3374.103515625,0.8944181203842163,1.0,0.0,3.0,1.0,0.0
17948100,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.7783674597740173,0.4133586287498474,0.378015398979187,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.8826074600219727,0.6110544800758362,0.583590567111969,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.9520698189735411,0.7550836205482483,0.5298957824707031,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.7978094816207886,0.4451529681682586,0.4278055131435394,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.6392157077789307,0.2251299321651458,1.0472772121429443,284.9653015136719,284.95001220703125,303.0462951660156,294.7827453613281,298.5627136230469,297.0884094238281,284.97381591796875,1.0,0.7056471705436707,0.335466593503952,0.335466593503952,1.0,1.0,-3.5628252029418945,0.8791734576225281,2.6836516857147217,0.0727083384990692,0.9036701321601868,0.9036701321601868,0.0,273.4110107421875,274.0,63857.7890625,0.0,4243.60107421875,1.0,278.7071533203125,282.936279296875,297.751953125,301.81842041015625,293.1499938964844,293.1499938964844,278.75,36328.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901233077049255,1.0,0.0,0.0,3.5846104621887207,3.584634065628052,8.573877039452782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9539.623046875,0.0,1464.0401611328125,1895.4371337890625,0.0,3311.361083984375,0.8927344679832458,1.0,0.0,3.0,1.0,0.0
17948160,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7765941023826599,0.4125241339206695,0.3771816790103912,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8805952668190002,0.6097913384437561,0.5823116898536682,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9505634307861328,0.7553611397743225,0.5299913883209229,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7961335778236389,0.4444771707057953,0.4271112084388733,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6376771926879883,0.2244212627410888,1.04407000541687,284.9921569824219,284.95001220703125,303.0259704589844,294.7862548828125,298.5570983886719,297.08807373046875,284.9906616210937,1.0,0.7054616212844849,0.3355178534984588,0.3355178534984588,1.0,1.0,-3.5556986331939697,0.8772053122520447,2.6784932613372803,0.0721110627055168,0.9349223971366882,0.9349223971366882,0.0,274.7914123535156,277.0,63851.93359375,0.0,4233.14306640625,1.0,278.7925109863281,282.9681091308594,297.755859375,301.8725891113281,293.1499938964844,293.1499938964844,278.45001220703125,33563.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866167664527893,1.0,0.0,0.0,3.655601739883423,3.655625581741333,8.916841807149467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10359.927734375,0.0,1521.1524658203125,1895.4371337890625,0.0,3278.55419921875,0.9058046340942384,1.0,0.0,3.0,1.0,0.0
17948220,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7748969793319702,0.4113699495792389,0.376396119594574,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8786666393280029,0.6082378625869751,0.5811020135879517,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.949110746383667,0.755165696144104,0.5301082134246826,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.794536828994751,0.4435956478118896,0.4264787137508392,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6362197995185852,0.2236189544200897,1.0410945415496826,284.8926086425781,284.95001220703125,303.00567626953125,294.78973388671875,298.5497436523437,297.0854187011719,284.8822631835937,1.0,0.7053205370903015,0.3355690836906433,0.3355690836906433,1.0,1.0,-3.549102544784546,0.875396728515625,2.673705816268921,0.0716819241642952,0.8716033101081848,0.8716033101081848,0.0,276.1673889160156,277.0,64625.8828125,0.0,4224.0732421875,1.0,278.6072082519531,282.85357666015625,297.82196044921875,302.1716613769531,293.1499938964844,293.1499938964844,278.45001220703125,36084.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930590152740479,1.0,0.0,0.0,3.6621501445770255,3.662174463272095,8.948816230258672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10204.244140625,0.0,1547.3641357421875,1895.4371337890625,0.0,3338.803466796875,0.9060620069503784,1.0,0.0,3.0,1.0,0.0
17948280,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7725281715393066,0.4097508490085602,0.3751893937587738,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8760871887207031,0.6062131524085999,0.5794643759727478,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9468210339546204,0.7543405294418335,0.5297633409500122,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.7923395037651062,0.4423483908176422,0.4255314171314239,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.6343290209770203,0.2225999385118484,1.037363052368164,284.8665466308594,284.95001220703125,302.9853820800781,294.7931213378906,298.5390319824219,297.0785522460937,284.8701171875,1.0,0.7050401568412781,0.3356203436851501,0.3356203436851501,1.0,1.0,-3.539644479751587,0.8727272748947144,2.666917324066162,0.0710762217640876,0.8246585130691528,0.8246585130691528,0.0,278.00830078125,280.0,63859.93359375,0.0,4210.30859375,1.0,278.5267333984375,282.835205078125,297.8164367675781,302.0875549316406,293.1499938964844,293.1499938964844,278.75,41682.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954747319221497,1.0,0.0,0.0,3.5335230827331543,3.5335469245910645,8.331230674230028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9287.5029296875,0.0,1448.561279296875,1895.4371337890625,0.0,3361.366943359375,0.8798783421516418,1.0,0.0,3.0,1.0,0.0
17948340,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.7703080177307129,0.4086239039897918,0.3740232288837433,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8736543655395508,0.6046515107154846,0.577847957611084,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.9446974396705629,0.7541903853416443,0.5294700860977173,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.7902567982673645,0.4414297640323639,0.4245796203613281,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.6325034499168396,0.2217353731393814,1.0334872007369995,284.9765014648437,284.95001220703125,302.96514892578125,294.79644775390625,298.5315246582031,297.075927734375,284.9842224121094,1.0,0.7047131061553955,0.3356715738773346,0.3356715738773346,1.0,1.0,-3.5301311016082764,0.8700456619262695,2.660085439682007,0.0703153759241104,0.8873046636581421,0.8873046636581421,0.0,279.7008361816406,280.0,63108.48828125,0.0,4195.568359375,1.0,278.7042541503906,282.9601745605469,297.7513732910156,301.76788330078125,293.1499938964844,293.1499938964844,278.75,36621.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874123096466064,1.0,0.0,0.0,3.52188491821289,3.5219078063964844,8.27644157652685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9446.0224609375,0.0,1399.739013671875,1895.4371337890625,0.0,3285.99951171875,0.8793920874595642,1.0,0.0,3.0,1.0,0.0
17948400,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7687920928001404,0.4078389108181,0.3732780814170837,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8719099760055542,0.603439211845398,0.576661229133606,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9434123635292052,0.7544636726379395,0.5296118259429932,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7888028621673584,0.4407882988452911,0.4239448606967926,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.6311393976211548,0.2210399061441421,1.0303728580474854,284.99725341796875,284.95001220703125,302.9449157714844,294.7997131347656,298.52685546875,297.0767517089844,284.9956359863281,1.0,0.7045167088508606,0.3357228338718414,0.3357228338718414,1.0,1.0,-3.5234625339508057,0.868215799331665,2.6552467346191406,0.0697765424847602,0.9172938466072084,0.9172938466072084,0.0,280.925048828125,283.0,63091.34765625,0.0,4185.4970703125,1.0,278.7920227050781,282.986328125,297.76025390625,301.8270263671875,293.1499938964844,293.1499938964844,278.45001220703125,33686.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883247971534729,1.0,0.0,0.0,3.596465349197388,3.5964884757995605,8.630680667920387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10247.88671875,0.0,1457.3621826171875,1895.4371337890625,0.0,3247.011474609375,0.8923724293708801,1.0,0.0,3.0,1.0,0.0
17948460,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7672168016433716,0.4066940546035766,0.3725098073482513,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8701134920120239,0.6018943190574646,0.575469970703125,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.942015826702118,0.7542060017585754,0.5296972990036011,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7873073220252991,0.4399088323116302,0.4233223497867584,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6297673583030701,0.2202353924512863,1.027399659156799,284.90203857421875,284.95001220703125,302.9247131347656,294.8028869628906,298.5201110839844,297.0746154785156,284.8915710449219,1.0,0.7043620347976685,0.3358182311058044,0.3358182311058044,1.0,1.0,-3.516887187957764,0.8665388226509094,2.650348424911499,0.0694862008094787,0.859182596206665,0.859182596206665,0.0,282.2514038085937,283.0,63849.6953125,0.0,4176.29638671875,1.0,278.6108703613281,282.8768005371094,297.8299560546875,302.12762451171875,293.1499938964844,293.1499938964844,278.45001220703125,36112.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893687129020691,1.0,0.0,0.0,3.602015972137451,3.6020395755767822,8.657341936668672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10104.005859375,0.0,1481.266845703125,1895.4371337890625,0.0,3304.302978515625,0.892624020576477,1.0,0.0,3.0,1.0,0.0
17948520,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7649770975112915,0.4050818681716919,0.3713118135929107,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8676736950874329,0.5998761057853699,0.5738405585289001,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9397611021995544,0.7533076405525208,0.5293074250221252,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7852107286453247,0.4386579692363739,0.4223749041557312,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.6279589533805847,0.2192127704620361,1.023653864860535,284.876220703125,284.95001220703125,302.904541015625,294.80596923828125,298.5099182128906,297.0680847167969,284.87969970703125,1.0,0.7040728330612183,0.3359136283397674,0.3359136283397674,1.0,1.0,-3.507378578186035,0.8639865517616272,2.6433918476104736,0.0690131187438964,0.8157064318656921,0.8157064318656921,0.0,284.0613098144531,286.0,63071.01171875,0.0,4162.38427734375,1.0,278.5287170410156,282.8582763671875,297.8269958496094,302.0484619140625,293.1499938964844,293.1499938964844,278.75,41639.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917189836502075,1.0,0.0,0.0,3.4729132652282715,3.4729366302490234,8.04787418928754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9202.3623046875,0.0,1385.082763671875,1895.4371337890625,0.0,3326.279541015625,0.8665230870246887,1.0,0.0,3.0,1.0,0.0
17948580,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.7628509402275085,0.4039311110973358,0.3701402842998504,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8653443455696106,0.598288893699646,0.572217583656311,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.937637209892273,0.7530460357666016,0.5289528369903564,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7831958532333374,0.4377110302448272,0.42140993475914,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.6261809468269348,0.2183301299810409,1.019734501838684,284.98065185546875,284.95001220703125,302.8843994140625,294.8089599609375,298.5027770996094,297.06561279296875,284.98809814453125,1.0,0.7037354111671448,0.3360090255737304,0.3360090255737304,1.0,1.0,-3.4977097511291504,0.8613899350166321,2.636319637298584,0.0683808699250221,0.8773386478424072,0.8773386478424072,0.0,285.7489929199219,286.0,62401.6796875,0.0,4147.39208984375,1.0,278.70233154296875,282.9769592285156,297.76300048828125,301.734619140625,293.1499938964844,293.1499938964844,278.75,36438.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836467266082764,1.0,0.0,0.0,3.467314958572388,3.4673373699188232,8.021949611247692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9359.244140625,0.0,1342.378662109375,1895.4371337890625,0.0,3250.74609375,0.8671109676361084,1.0,0.0,3.0,1.0,0.0
17948640,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.761361837387085,0.4031155705451965,0.3693671822547912,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8636336922645569,0.5970402359962463,0.5709981322288513,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.936298668384552,0.7532031536102295,0.5290125012397766,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7817506194114685,0.4370313584804535,0.4207415282726288,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6248112916946411,0.2176078259944915,1.016515851020813,285.0056457519531,284.95001220703125,302.86431884765625,294.8118591308594,298.4983825683594,297.0665283203125,285.0035095214844,1.0,0.7035175561904907,0.3361044228076935,0.3361044228076935,1.0,1.0,-3.49070405960083,0.8595918416976929,2.631112098693848,0.067954421043396,0.9125102162361144,0.9125102162361144,0.0,286.9977722167969,289.0,62433.859375,0.0,4136.7197265625,1.0,278.7914428710937,283.00738525390625,297.7715759277344,301.7908630371094,293.1499938964844,293.1499938964844,278.45001220703125,33086.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793675899505615,1.0,0.0,0.0,3.542901992797852,3.542924642562866,8.375516244996106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10156.9794921875,0.0,1396.09033203125,1895.4371337890625,0.0,3210.6533203125,0.8811609148979187,1.0,0.0,3.0,1.0,0.0
17948700,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7598044872283936,0.4019099771976471,0.3685624599456787,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8618605136871338,0.5954248309135437,0.5697610974311829,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9348343014717102,0.752779483795166,0.5290051102638245,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.780252993106842,0.4360870122909546,0.4200747907161712,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6234164237976074,0.2167615592479705,1.0134046077728271,284.90234375,284.95001220703125,302.84423828125,294.81463623046875,298.491455078125,297.0641174316406,284.8920593261719,1.0,0.7033339142799377,0.3361998200416565,0.3361998200416565,1.0,1.0,-3.4836995601654053,0.8577874898910522,2.6259121894836426,0.0676411166787147,0.8494884371757507,0.8494884371757507,0.0,288.3568420410156,289.0,63128.94921875,0.0,4126.724609375,1.0,278.6138916015625,282.89141845703125,297.84228515625,302.0941162109375,293.1499938964844,293.1499938964844,278.45001220703125,36056.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885613203048706,1.0,0.0,0.0,3.5516319274902344,3.551654815673828,8.416841978942102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10011.193359375,0.0,1426.871826171875,1895.4371337890625,0.0,3269.15966796875,0.881211519241333,1.0,0.0,3.0,1.0,0.0
17948760,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7576238512992859,0.4002785682678222,0.3673310279846191,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8594865202903748,0.5933777689933777,0.5680872201919556,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9325398802757264,0.7517639994621277,0.528519868850708,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7781860828399658,0.4347976148128509,0.4190801382064819,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.6215885281562805,0.2157104909420013,1.0095057487487793,284.8837890625,284.95001220703125,302.8242492675781,294.8173217773437,298.4814147949219,297.0577087402344,284.8890380859375,1.0,0.7030110359191895,0.3363200426101684,0.3363200426101684,1.0,1.0,-3.4737415313720703,0.8551639914512634,2.618577718734741,0.0671926736831665,0.8127237558364868,0.8127237558364868,0.0,290.182373046875,292.0,62439.17578125,0.0,4111.9296875,1.0,278.530029296875,282.8815002441406,297.8390808105469,302.0116577148437,293.1499938964844,293.1499938964844,278.75,41086.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888002872467041,1.0,0.0,0.0,3.419174909591675,3.419197559356689,7.80074230988248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9131.5048828125,0.0,1326.8558349609375,1895.4371337890625,0.0,3291.525634765625,0.8560471534729004,1.0,0.0,3.0,1.0,0.0
17948820,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.7555551528930664,0.3990661799907684,0.3661282062530517,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.8572214245796204,0.5917204022407532,0.5664230585098267,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.9303812980651855,0.751326858997345,0.5280687808990479,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7762007713317871,0.4337822198867798,0.4180695414543152,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.619775652885437,0.2147835195064544,1.0054399967193604,284.9760131835937,284.95001220703125,302.80426025390625,294.81988525390625,298.47418212890625,297.0549621582031,284.984130859375,1.0,0.702639639377594,0.3364402949810028,0.3364402949810028,1.0,1.0,-3.463639736175537,0.8525049090385437,2.611135005950928,0.0666044279932975,0.8662266135215759,0.8662266135215759,0.0,291.8850402832031,292.0,61697.82421875,0.0,4096.10888671875,1.0,278.70098876953125,282.98663330078125,297.77490234375,301.70458984375,293.1499938964844,293.1499938964844,278.75,36550.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800408244132996,1.0,0.0,0.0,3.417814254760742,3.4178361892700195,7.79453500854288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9270.634765625,0.0,1293.7236328125,1895.4371337890625,0.0,3216.96337890625,0.8560022711753845,1.0,0.0,3.0,1.0,0.0
17948880,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7540575861930847,0.3981874585151672,0.3652960956096649,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8555089235305786,0.5903975367546082,0.565132737159729,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9289478063583374,0.7513113021850586,0.5280048251152039,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7747282385826111,0.4330287277698517,0.4173325896263122,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6183250546455383,0.2140105664730072,1.0020095109939575,285.001708984375,284.95001220703125,302.78436279296875,294.82232666015625,298.4695739746094,297.05548095703125,284.9990539550781,1.0,0.7023731470108032,0.3365605473518371,0.3365605473518371,1.0,1.0,-3.4559922218322754,0.8505830764770508,2.6054091453552246,0.0662024989724159,0.90086829662323,0.90086829662323,0.0,293.17547607421875,295.0,61755.359375,0.0,4084.18310546875,1.0,278.79150390625,283.0170288085937,297.7821044921875,301.75836181640625,293.1499938964844,293.1499938964844,279.04998779296875,33035.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757143616676331,1.0,0.0,0.0,3.496656894683838,3.4966788291931152,8.158293667293037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8959.1318359375,0.0,1347.915771484375,1895.4371337890625,0.0,3176.4052734375,0.8706074357032776,1.0,0.0,3.0,1.0,0.0
17948940,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.7525587677955627,0.3971323668956756,0.3644713163375854,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8537989258766174,0.5889161825180054,0.5638626217842102,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9274782538414,0.7510116100311279,0.5279163718223572,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7732630372047424,0.4321649670600891,0.4166231155395508,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.6168791651725769,0.2131945788860321,0.9987367987632751,285.03533935546875,284.95001220703125,302.7644958496094,294.8246459960937,298.4638671875,297.054443359375,285.0440979003906,1.0,0.7021476626396179,0.3366807699203491,0.3366807699203491,1.0,1.0,-3.448578119277954,0.8487259149551392,2.5998523235321045,0.0659000724554061,0.9388747215270996,0.9388747215270996,0.0,294.5199279785156,295.0,60942.3515625,0.0,4073.198486328125,1.0,278.9977722167969,283.0777893066406,297.7684631347656,301.5956420898437,293.1499938964844,293.1499938964844,279.04998779296875,32906.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694287538528442,1.0,0.0,0.0,3.5453531742095947,3.5453755855560303,8.387109460272768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9131.34765625,0.0,1397.3486328125,1895.4371337890625,0.0,3117.451904296875,0.8812044262886047,1.0,0.0,3.0,1.0,0.0
17949000,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7511582970619202,0.3962862491607666,0.3637126982212066,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8521883487701416,0.5876469016075134,0.5626688599586487,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.9261184930801392,0.750978946685791,0.5278833508491516,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.7718906402587891,0.4314638376235962,0.4159733057022095,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6154915690422058,0.2124732583761215,0.9956440329551696,285.0566711425781,284.95001220703125,302.7446594238281,294.8268127441406,298.4595947265625,297.0552978515625,285.05401611328125,1.0,0.7019718885421753,0.3368010222911834,0.3368010222911834,1.0,1.0,-3.441685676574707,0.8470279574394226,2.59465765953064,0.0655543357133865,0.9897921085357666,0.9897921085357666,0.0,295.81231689453125,298.0,61144.73046875,0.0,4063.269287109375,1.0,279.0895080566406,283.1021423339844,297.79815673828125,301.7109680175781,293.1499938964844,293.1499938964844,278.75,30610.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675879240036011,1.0,0.0,0.0,3.646063089370728,3.646086215972901,8.870368333191436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9959.8203125,0.0,1488.5106201171875,1895.4371337890625,0.0,3100.183349609375,0.903354823589325,1.0,0.0,3.0,1.0,0.0
17949060,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.7496020197868347,0.3949637711048126,0.3628565371036529,296.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8504281640052795,0.5859163403511047,0.5613832473754883,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.924522876739502,0.7502402663230896,0.527717113494873,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.7703779339790344,0.4304168224334717,0.4152608513832092,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.6139817237854004,0.2115783393383026,0.9924681782722472,284.9196472167969,284.95001220703125,302.72491455078125,294.828857421875,298.4524841308594,297.0521850585937,284.9063720703125,1.0,0.7017958164215088,0.336956650018692,0.336956650018692,1.0,1.0,-3.434238910675049,0.8452600836753845,2.588979005813598,0.0653459429740905,0.9165698885917664,0.9165698885917664,0.0,297.27813720703125,298.0,62138.640625,0.0,4052.967529296875,1.0,278.9046936035156,282.9485778808594,297.8773498535156,302.0527038574219,293.1499938964844,293.1499938964844,278.75,33409.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764638900756836,1.0,0.0,0.0,3.703237771987915,3.703261852264404,9.15074508611724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9846.19921875,0.0,1573.5438232421875,1895.4371337890625,0.0,3183.43310546875,0.9137680530548096,1.0,0.0,3.0,1.0,0.0
17949120,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.7473044395446777,0.393052190542221,0.3614518642425537,296.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8479540348052979,0.583581805229187,0.5595254302024841,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.9219266772270204,0.7486724853515625,0.5269334316253662,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.76817786693573,0.4288837909698486,0.4141104221343994,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.6118649840354919,0.210393875837326,0.9882073402404784,284.8597106933594,284.95001220703125,302.7052001953125,294.83074951171875,298.4410095214844,297.0437316894531,284.8612365722656,1.0,0.701418399810791,0.3371123075485229,0.3371123075485229,1.0,1.0,-3.422873020172119,0.8423104882240295,2.5805625915527344,0.0648616999387741,0.8502888083457947,0.8502888083457947,0.0,299.3143920898437,286.0,61665.8359375,0.0,4036.126220703125,1.0,278.8241882324219,282.8995056152344,297.87274169921875,301.9909362792969,293.1499938964844,293.1499938964844,279.04998779296875,39435.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809478282928467,1.0,0.0,0.0,3.612070083618164,3.612094402313232,8.705739560355141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8991.8349609375,0.0,1516.818359375,1895.4371337890625,0.0,3225.462646484375,0.8960518836975098,1.0,0.0,3.0,1.0,0.0
17949180,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.7464189529418945,0.3915863931179046,0.3598996102809906,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8471148014068604,0.5816472172737122,0.55748051404953,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.9215131998062134,0.7477279305458069,0.5260248780250549,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.767483115196228,0.4276206493377685,0.4127573668956756,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.6108547449111938,0.2093147784471511,0.9830052852630616,284.9637756347656,284.95001220703125,302.6855773925781,294.8324890136719,298.43218994140625,297.0389709472656,284.9728088378906,1.0,0.6991550922393799,0.3372679352760315,0.3372679352760315,1.0,1.0,-3.409568548202514,0.8387747406959534,2.570793628692627,0.0641114115715026,0.9032999277114868,0.9032999277114868,0.0,298.4537048339844,286.0,60692.375,0.0,3997.635498046875,1.0,279.0060119628906,283.0243835449219,297.7997741699219,301.66766357421875,293.1499938964844,293.1499938964844,279.04998779296875,36486.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738694787025452,1.0,0.0,0.0,3.585209369659424,3.585232734680176,8.576741947763367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9121.9736328125,0.0,1465.84619140625,1895.4371337890625,0.0,3159.10498046875,0.8932696580886841,1.0,0.0,3.0,1.0,0.0
17949240,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7469448447227478,0.3906140923500061,0.3587784171104431,296.9049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8477720618247986,0.5801926255226135,0.555856466293335,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9231284856796264,0.747422993183136,0.5255886316299438,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7681917548179626,0.4267298877239227,0.4116928279399872,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.6109710335731506,0.2084491848945617,0.9782982468605042,284.9888916015625,284.95001220703125,302.6659851074219,294.8340759277344,298.4269714355469,297.0386962890625,284.9866638183594,1.0,0.6964036822319031,0.3374235928058624,0.3374235928058624,1.0,1.0,-3.398794651031494,0.8360020518302917,2.5627925395965576,0.0635226815938949,0.93361634016037,0.93361634016037,0.0,295.5916442871094,274.0,60619.15234375,0.0,3954.09033203125,1.0,279.0909118652344,283.05255126953125,297.8012084960937,301.7162475585937,293.1499938964844,293.1499938964844,278.75,33603.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700087070465088,1.0,0.0,0.0,3.658709526062012,3.658733367919922,8.932009336604096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9892.3916015625,0.0,1524.9031982421875,1895.4371337890625,0.0,3122.892333984375,0.9062394499778748,1.0,0.0,3.0,1.0,0.0
17949300,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.747998058795929,0.3893367052078247,0.3576831519603729,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8490298986434937,0.5784499049186707,0.5542646646499634,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9255196452140808,0.7466223239898682,0.5251466035842896,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7694740891456604,0.425636887550354,0.4106591939926147,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6115697622299194,0.2075054347515106,0.9737102389335632,284.88897705078125,284.95001220703125,302.646484375,294.8354797363281,298.4200744628906,297.0362243652344,284.8775634765625,1.0,0.6932319402694702,0.3375792205333709,0.3375792205333709,1.0,1.0,-3.3882741928100586,0.8332958221435547,2.554978370666504,0.0630927234888076,0.8689407110214233,0.8689407110214233,0.0,291.84051513671875,274.0,61314.03125,0.0,3906.2607421875,1.0,278.9061889648437,282.9385681152344,297.8678283691406,302.0069274902344,293.1499938964844,293.1499938964844,278.75,36222.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876577615737915,1.0,0.0,0.0,3.660766124725342,3.660790205001831,8.942053000282613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9727.97265625,0.0,1546.847900390625,1895.4371337890625,0.0,3184.499755859375,0.9057956337928772,1.0,0.0,3.0,1.0,0.0
17949360,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.7488727569580078,0.38765549659729,0.3561855554580688,296.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8501877784729004,0.5762978792190552,0.5522587299346924,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.9277281761169434,0.7452148199081421,0.5242311358451843,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.7706581950187683,0.4242215752601623,0.4093121588230133,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.6120761036872864,0.2063866555690765,0.9683814644813538,284.86773681640625,284.95001220703125,302.6270446777344,294.8367614746094,298.4107360839844,297.0303955078125,284.87188720703125,1.0,0.6895980834960938,0.3378022015094757,0.3378022015094757,1.0,1.0,-3.374937057495117,0.8299214839935303,2.545015573501587,0.0626846626400947,0.8252341747283936,0.8252341747283936,0.0,287.8590087890625,262.0,60582.1796875,0.0,3850.464599609375,1.0,278.8257751464844,282.9292907714844,297.8596496582031,301.9132385253906,293.1499938964844,293.1499938964844,279.04998779296875,41425.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789027333259583,1.0,0.0,0.0,3.520864725112915,3.520888566970825,8.27164683414594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8866.3349609375,0.0,1433.350341796875,1895.4371337890625,0.0,3206.29638671875,0.8786567449569702,1.0,0.0,3.0,1.0,0.0
17949420,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.7501183152198792,0.3864123523235321,0.3547116816043854,296.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.8517574667930603,0.574555516242981,0.550258219242096,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.9304879903793336,0.7444050312042236,0.5233314037322998,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7722182869911194,0.423101395368576,0.4079475402832031,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6128529906272888,0.205413281917572,0.9629034399986268,284.968994140625,284.95001220703125,302.607666015625,294.8378295898437,298.40399169921875,297.0279541015625,284.9781188964844,1.0,0.6856749653816223,0.3380252122879028,0.3380252122879028,1.0,1.0,-3.3614423274993896,0.826510488986969,2.534931898117065,0.0621715150773525,0.8795614242553711,0.8795614242553711,0.0,283.2967224121094,262.0,59675.23046875,0.0,3791.356201171875,1.0,279.0031433105469,283.04754638671875,297.7893981933594,301.5929260253906,293.1499938964844,293.1499938964844,279.04998779296875,37109.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703770041465759,1.0,0.0,0.0,3.501533031463623,3.5015556812286377,8.181062867151923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8994.755859375,0.0,1382.14404296875,1895.4371337890625,0.0,3126.346923828125,0.8752480745315552,1.0,0.0,3.0,1.0,0.0
17949480,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7522100806236267,0.3855611085891723,0.3536409139633178,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8541892170906067,0.5732041597366333,0.5486648082733154,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9343954920768738,0.7441034317016602,0.5228596329689026,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7745907306671143,0.4222905337810516,0.406883031129837,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6142594814300537,0.2046284973621368,0.9581348896026612,284.9972229003906,284.95001220703125,302.58837890625,294.8387145996094,298.4000549316406,297.0289001464844,284.9945983886719,1.0,0.6816881895065308,0.3382481932640075,0.3382481932640075,1.0,1.0,-3.3506505489349365,0.8239141702651978,2.5267364978790283,0.0618867725133895,0.9142035841941832,0.9142035841941832,0.0,277.9646911621094,250.0,59627.46875,0.0,3734.76318359375,1.0,279.0907897949219,283.07867431640625,297.79443359375,301.6417236328125,293.1499938964844,293.1499938964844,278.75,33518.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655829429626465,1.0,0.0,0.0,3.5770299434661865,3.5770528316497803,8.537651865481166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9753.3544921875,0.0,1435.29638671875,1895.4371337890625,0.0,3081.37451171875,0.8885383605957031,1.0,0.0,3.0,1.0,0.0
17949540,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.75449138879776,0.3843573927879333,0.3525667488574981,296.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8568451404571533,0.5715206861495972,0.5470798015594482,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9385249614715576,0.7432414293289185,0.5223471522331238,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.777180016040802,0.4212419390678406,0.4058387577533722,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6158265471458435,0.2037487477064132,0.9535437226295472,284.89678955078125,284.95001220703125,302.56915283203125,294.8394470214844,298.3943176269531,297.0274658203125,284.8855285644531,1.0,0.6776108145713806,0.3384712040424347,0.3384712040424347,1.0,1.0,-3.3400633335113525,0.821368932723999,2.518694400787353,0.0617461390793323,0.851142168045044,0.851142168045044,0.0,272.47509765625,250.0,60264.47265625,0.0,3678.08154296875,1.0,278.9111633300781,282.9656066894531,297.86541748046875,301.93572998046875,293.1499938964844,293.1499938964844,278.75,36354.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871776282787323,1.0,0.0,0.0,3.5786654949188232,3.578688859939575,8.545461582798453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9595.5361328125,0.0,1457.8470458984375,1895.4371337890625,0.0,3139.472412109375,0.887453556060791,1.0,0.0,3.0,1.0,0.0
17949600,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.7563174366950989,0.3827137649059295,0.3510738313198089,296.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8590940237045288,0.5693935751914978,0.5450658202171326,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9420238137245178,0.7417041063308716,0.521332859992981,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.77937912940979,0.4198417961597442,0.4044722020626068,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.6170685887336731,0.2026793509721756,0.9482411742210388,284.8688049316406,284.95001220703125,302.54998779296875,294.8399658203125,298.3857727050781,297.02264404296875,284.8721923828125,1.0,0.673304557800293,0.3386941850185394,0.3386941850185394,1.0,1.0,-3.32661247253418,0.8179440498352051,2.5086684226989746,0.0614118352532386,0.8041397929191589,0.8041397929191589,0.0,267.27325439453125,238.0,59386.8515625,0.0,3616.609130859375,1.0,278.82879638671875,282.94830322265625,297.8604431152344,301.8519287109375,293.1499938964844,293.1499938964844,279.04998779296875,42349.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741306662559509,1.0,0.0,0.0,3.435784816741944,3.435807943344116,7.876716381360893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8736.2451171875,0.0,1352.3638916015625,1895.4371337890625,0.0,3161.55419921875,0.8583800196647644,1.0,0.0,3.0,1.0,0.0
17949660,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.7583861947059631,0.3815275132656097,0.3496090769767761,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.861606776714325,0.5676953792572021,0.5430625677108765,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9458023309707642,0.7407763600349426,0.5203199982643127,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.781807541847229,0.4187481701374054,0.4030919671058655,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.6184421181678772,0.2017594128847122,0.9428272247314452,284.9762878417969,284.95001220703125,302.5313720703125,294.840576171875,298.38006591796875,297.02099609375,284.9843139648437,1.0,0.6688728928565979,0.3389784097671509,0.3389784097671509,1.0,1.0,-3.3130483627319336,0.8146566152572632,2.498391628265381,0.0611102059483528,0.866108238697052,0.866108238697052,0.0,261.839599609375,238.0,58715.08984375,0.0,3554.021484375,1.0,279.0009155273437,283.0711975097656,297.7900390625,301.5321044921875,293.1499938964844,293.1499938964844,279.04998779296875,36720.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654208183288574,1.0,0.0,0.0,3.4245896339416504,3.424611568450928,7.825468628652743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8883.630859375,0.0,1301.608642578125,1895.4371337890625,0.0,3079.85302734375,0.8579750061035156,1.0,0.0,3.0,1.0,0.0
