time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949720,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7612525820732117,0.3806785643100738,0.3485400080680847,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8649219274520874,0.5663343667984009,0.5414593815803528,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9505205750465392,0.7402956485748291,0.5197258591651917,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7849786877632141,0.4179205894470215,0.402006983757019,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.620344340801239,0.2010005414485931,0.93812096118927,285.0019226074219,284.95001220703125,302.513671875,294.8415222167969,298.3768615722656,297.0220947265625,284.9997253417969,1.0,0.6644918918609619,0.3392626643180847,0.3392626643180847,1.0,1.0,-3.3021514415740967,0.8121874928474426,2.489964008331299,0.061041671782732,0.9005212187767029,0.9005212187767029,0.0,255.90396118164065,226.0,58712.98046875,0.0,3495.225341796875,1.0,279.090576171875,283.1019287109375,297.7955322265625,301.57977294921875,293.1499938964844,293.1499938964844,279.3500061035156,33173.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604785203933716,1.0,0.0,0.0,3.5007247924804688,3.500746965408325,8.177287327271188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8575.46484375,0.0,1353.061767578125,1895.4371337890625,0.0,3033.49267578125,0.8718109130859375,1.0,0.0,3.0,1.0,0.0
17949780,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.7642778158187866,0.3796631991863251,0.3474797904491424,296.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.868421196937561,0.5648229122161865,0.5398762226104736,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9553135633468628,0.7395316958427429,0.5191117525100708,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.7883176207542419,0.4169880449771881,0.4009489119052887,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.6223604083061218,0.2002098858356475,0.933597207069397,285.0352783203125,284.95001220703125,302.49688720703125,294.8428649902344,298.3731384277344,297.02215576171875,285.044677734375,1.0,0.6601051092147827,0.3395468890666961,0.3395468890666961,1.0,1.0,-3.291523694992065,0.8097906112670898,2.481733083724976,0.0610746629536151,0.9384946823120116,0.9384946823120116,0.0,249.96731567382807,226.0,57840.1484375,0.0,3437.390380859375,1.0,279.29705810546875,283.1631164550781,297.77984619140625,301.4130859375,293.1499938964844,293.1499938964844,279.3500061035156,33006.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853462815284729,1.0,0.0,0.0,3.5492875576019287,3.5493099689483643,8.405734206462512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8739.4482421875,0.0,1402.1986083984375,1895.4371337890625,0.0,2967.714111328125,0.8821253180503845,1.0,0.0,3.0,1.0,0.0
17949840,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.7675761580467224,0.3788563907146454,0.3464832007884979,296.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.8722175359725952,0.5635221004486084,0.5383661389350891,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9602943062782288,0.7390401363372803,0.5185474157333374,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7919198274612427,0.4162173569202423,0.3999479413032532,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.6245521306991577,0.1995166987180709,0.9292699098587036,285.0599670410156,284.95001220703125,302.4809875488281,294.8445129394531,298.37078857421875,297.023681640625,285.05712890625,1.0,0.6557261943817139,0.3398311138153076,0.3398311138153076,1.0,1.0,-3.2814207077026367,0.8075504302978516,2.473870277404785,0.0611020624637603,0.9923585057258606,0.9923585057258606,0.0,243.94842529296875,214.0,57975.71875,0.0,3380.63330078125,1.0,279.3886413574219,283.1895446777344,297.8100891113281,301.5240173339844,293.1499938964844,293.1499938964844,279.04998779296875,30587.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510779142379761,1.0,0.0,0.0,3.650245904922485,3.650269031524658,8.890732487998321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9520.4873046875,0.0,1492.9453125,1895.4371337890625,0.0,2945.36767578125,0.9043771624565125,1.0,0.0,3.0,1.0,0.0
17949900,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.7708671689033508,0.3775975406169891,0.345401257276535,296.8969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8760311603546143,0.5617812871932983,0.5367741584777832,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.9650967121124268,0.737836480140686,0.517856240272522,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.7955245971679688,0.415115088224411,0.3988908231258392,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6267426013946533,0.1986689865589141,0.9249000549316406,284.9217529296875,284.95001220703125,302.4659118652344,294.84649658203125,298.36639404296875,297.0223999023437,284.9072265625,1.0,0.6513159275054932,0.340115338563919,0.340115338563919,1.0,1.0,-3.2708542346954346,0.8051576614379883,2.4656965732574463,0.061190478503704,0.9194988012313844,0.9194988012313844,0.0,238.0609893798828,214.0,58920.921875,0.0,3323.886962890625,1.0,279.2034606933594,283.0337219238281,297.893798828125,301.8632202148437,293.1499938964844,293.1499938964844,279.04998779296875,33321.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600581884384155,1.0,0.0,0.0,3.709681510925293,3.7097055912017822,9.182617759506684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9401.5498046875,0.0,1580.2166748046875,1895.4371337890625,0.0,3029.551025390625,0.915183126926422,1.0,0.0,3.0,1.0,0.0
17949960,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7733696699142456,0.3757676184177398,0.343788743019104,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8790936470031738,0.5594577789306641,0.5346288681030273,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.9688605070114136,0.735729992389679,0.5165147185325623,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.7984128594398499,0.4135392010211944,0.3974061906337738,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.6284070014953613,0.1975573897361755,0.9195407629013062,284.8644104003906,284.95001220703125,302.4516296386719,294.8487854003906,298.35906982421875,297.017333984375,284.86676025390625,1.0,0.6466811895370483,0.3404138088226318,0.3404138088226318,1.0,1.0,-3.2565009593963623,0.8016347885131836,2.4548661708831787,0.0610354095697402,0.8557319641113281,0.8557319641113281,0.0,232.7054748535156,202.0,58513.84765625,0.0,3262.033447265625,1.0,279.123291015625,282.9916381835937,297.8902893066406,301.797607421875,293.1499938964844,293.1499938964844,279.3500061035156,38973.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645281791687012,1.0,0.0,0.0,3.610985279083252,3.61100959777832,8.700511102688324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8599.01953125,0.0,1512.2071533203125,1895.4371337890625,0.0,3071.479248046875,0.8974253535270691,1.0,0.0,3.0,1.0,0.0
17950020,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.775969386100769,0.3743191063404083,0.3421165347099304,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.8822723031044006,0.557478129863739,0.5323947668075562,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9726175665855408,0.7341233491897583,0.5150632262229919,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8013701438903809,0.4121868908405304,0.3958179056644439,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6300836801528931,0.1965329945087433,0.9137969613075256,284.958251953125,284.95001220703125,302.43817138671875,294.8514099121094,298.3535461425781,297.01446533203125,284.9689025878906,1.0,0.6418992280960083,0.3407122790813446,0.3407122790813446,1.0,1.0,-3.241238594055176,0.7978323698043823,2.443406105041504,0.0606692917644977,0.9005799889564514,0.9005799889564514,0.0,227.2819366455078,202.0,57446.1484375,0.0,3198.31787109375,1.0,279.30548095703125,283.10760498046875,297.8155517578125,301.4799194335937,293.1499938964844,293.1499938964844,279.3500061035156,36770.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570224642753601,1.0,0.0,0.0,3.583244562149048,3.5832679271698,8.567343456888921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8713.1689453125,0.0,1465.8199462890625,1895.4371337890625,0.0,3001.08251953125,0.8929204344749451,1.0,0.0,3.0,1.0,0.0
17950080,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.7796014547348022,0.3733621537685394,0.3408874869346618,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8864894509315491,0.5559780597686768,0.5305997133255005,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9773089289665222,0.7331839799880981,0.5140834450721741,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8052453398704529,0.4111942052841186,0.3945374190807342,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.6324065923690796,0.1957057416439056,0.9087098240852356,284.9906921386719,284.95001220703125,302.4254455566406,294.85430908203125,298.3507080078125,297.0146179199219,284.9883728027344,1.0,0.6371694207191467,0.3410107493400574,0.3410107493400574,1.0,1.0,-3.2287614345550537,0.7948786020278931,2.433882713317871,0.0605026632547378,0.9355014562606812,0.9355014562606812,0.0,221.33203125,190.0,57364.5859375,0.0,3138.28369140625,1.0,279.3900451660156,283.1402893066406,297.8170471191406,301.5254821777344,293.1499938964844,293.1499938964844,279.04998779296875,33516.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526240587234497,1.0,0.0,0.0,3.658127784729004,3.658151388168335,8.929168302529433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9446.5966796875,0.0,1523.6063232421875,1895.4371337890625,0.0,2959.85400390625,0.9063869714736938,1.0,0.0,3.0,1.0,0.0
17950140,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7835428714752197,0.372109979391098,0.3397290408611297,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8910391330718994,0.5541990399360657,0.5288832783699036,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9820894598960876,0.7317590713500977,0.513147234916687,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8093435168266296,0.4099964499473572,0.3933203220367431,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.634964644908905,0.1947975158691406,0.903873324394226,284.8883056640625,284.95001220703125,302.4134216308594,294.8575134277344,298.34722900390625,297.0136108398437,284.8758239746094,1.0,0.6324527859687805,0.3413092494010925,0.3413092494010925,1.0,1.0,-3.21690320968628,0.7921023964881897,2.4248008728027344,0.0604974441230297,0.8694055080413818,0.8694055080413818,0.0,215.35145568847656,190.0,58042.50390625,0.0,3079.827880859375,1.0,279.2052001953125,283.0227355957031,297.8890380859375,301.8174133300781,293.1499938964844,293.1499938964844,279.04998779296875,36169.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592767119407654,1.0,0.0,0.0,3.662566900253296,3.662591218948364,8.950853498390643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9283.919921875,0.0,1548.4674072265625,1895.4371337890625,0.0,3022.221435546875,0.9061521291732788,1.0,0.0,3.0,1.0,0.0
17950200,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.7868952751159668,0.3704156875610351,0.3381789326667785,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8950356841087341,0.5519775748252869,0.5267660617828369,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9860960841178894,0.7296468615531921,0.5117276310920715,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8128340840339661,0.4084466397762298,0.3917993307113647,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.637165904045105,0.1936980932950973,0.8983781933784485,284.8557434082031,284.95001220703125,302.402099609375,294.8609924316406,298.3420104980469,297.01043701171875,284.85894775390625,1.0,0.6275819540023804,0.3416077196598053,0.3416077196598053,1.0,1.0,-3.2023568153381348,0.7884880900382996,2.4138686656951904,0.0602957308292388,0.8155769109725952,0.8155769109725952,0.0,209.78224182128903,178.0,57226.11328125,0.0,3018.322265625,1.0,279.12530517578125,283.00396728515625,297.8838806152344,301.73162841796875,293.1499938964844,293.1499938964844,279.3500061035156,42316.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617281913757324,1.0,0.0,0.0,3.5176799297332764,3.5177037715911865,8.256689056906907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8458.169921875,0.0,1436.4268798828125,1895.4371337890625,0.0,3045.2138671875,0.8765836358070374,1.0,0.0,3.0,1.0,0.0
17950260,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.790540337562561,0.3691690862178802,0.3366512358188629,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.899350106716156,0.5501790046691895,0.5246576070785522,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.990200936794281,0.7281728982925415,0.5103169679641724,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.8165038228034973,0.4071986079216003,0.390263944864273,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.6395462155342102,0.1927340924739837,0.8927472829818726,284.9698181152344,284.95001220703125,302.3914489746094,294.86474609375,298.3387756347656,297.0092163085937,284.97906494140625,1.0,0.6226299405097961,0.3419904708862304,0.3419904708862304,1.0,1.0,-3.18766713142395,0.7850570678710938,2.4026100635528564,0.0601799003779888,0.8772745728492737,0.8772745728492737,0.0,204.10421752929688,178.0,56417.50390625,0.0,2956.446533203125,1.0,279.30157470703125,283.1361999511719,297.8116455078125,301.40850830078125,293.1499938964844,293.1499938964844,279.3500061035156,37162.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525208234786987,1.0,0.0,0.0,3.490952730178833,3.4909756183624268,8.131698336910631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8596.3740234375,0.0,1371.6361083984375,1895.4371337890625,0.0,2958.886962890625,0.8732081651687622,1.0,0.0,3.0,1.0,0.0
17950320,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7953171133995056,0.3683120012283325,0.3355482518672943,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9048420786857604,0.5487679839134216,0.5229802131652832,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.995061457157135,0.7272356152534485,0.5093774199485779,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8210673928260803,0.4062532782554626,0.3890466690063476,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6427025198936462,0.1919467151165008,0.8878473043441772,285.0004577636719,284.95001220703125,302.3814392089844,294.8687438964844,298.33758544921875,297.01007080078125,284.9984741210937,1.0,0.617767870426178,0.342373251914978,0.342373251914978,1.0,1.0,-3.17583441734314,0.7825145721435547,2.393319845199585,0.0603114701807498,0.913976788520813,0.913976788520813,0.0,197.97509765625,166.0,56372.7578125,0.0,2898.55615234375,1.0,279.3898010253906,283.169189453125,297.8189392089844,301.4566650390625,293.1499938964844,293.1499938964844,279.04998779296875,33411.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847098171710968,1.0,0.0,0.0,3.5666303634643555,3.566653251647949,8.48808099362941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9310.04296875,0.0,1423.4520263671875,1895.4371337890625,0.0,2908.099365234375,0.8866090774536133,1.0,0.0,3.0,1.0,0.0
17950380,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8001742959022522,0.367112934589386,0.3344595730304718,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9107128381729126,0.5470333099365234,0.5213278532028198,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9990000128746032,0.7257667779922485,0.5078040957450867,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.825670599937439,0.4050720334053039,0.3878614008426666,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6459912657737732,0.1910640597343444,0.8831672072410583,284.8977355957031,284.95001220703125,302.3720092773437,294.8729858398437,298.335693359375,297.0099182128906,284.8852233886719,1.0,0.6128931045532227,0.3427560329437256,0.3427560329437256,1.0,1.0,-3.163616418838501,0.7798351049423218,2.3837814331054688,0.0605846457183361,0.8503725528717041,0.8503725528717041,0.0,192.0309295654297,166.0,56962.26953125,0.0,2841.25634765625,1.0,279.210693359375,283.05181884765625,297.8973388671875,301.75445556640625,293.1499938964844,293.1499938964844,279.04998779296875,36251.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532957434654236,1.0,0.0,0.0,3.5728354454040527,3.5728588104248047,8.517640708305407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9158.029296875,0.0,1450.842041015625,1895.4371337890625,0.0,2966.148681640625,0.8860475420951843,1.0,0.0,3.0,1.0,0.0
17950440,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8032994270324707,0.3654351830482483,0.332981675863266,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.9147858023643494,0.5448204874992371,0.519278883934021,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.9990000128746032,0.7240678071975708,0.5011541247367859,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.8287516832351685,0.4035086035728454,0.3863844275474548,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.6480837464332581,0.189966008067131,0.8779279589653015,284.8606872558594,284.95001220703125,302.3631591796875,294.8774719238281,298.3315734863281,297.0077819824219,284.8633117675781,1.0,0.6075729131698608,0.3431387841701507,0.3431387841701507,1.0,1.0,-3.1432197093963623,0.7746075391769409,2.368612051010132,0.060180626809597,0.79628586769104,0.79628586769104,0.0,187.2495574951172,154.0,55977.13671875,0.0,2774.20751953125,1.0,279.1282653808594,283.02911376953125,297.8969116210937,301.67486572265625,293.1499938964844,293.1499938964844,279.3500061035156,42828.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556187152862549,1.0,0.0,0.0,3.4207839965820312,3.420807123184204,7.808086479599297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8336.08984375,0.0,1340.679931640625,1895.4371337890625,0.0,2987.921875,0.8548733592033386,1.0,0.0,3.0,1.0,0.0
17950500,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.8065588474273682,0.3641747236251831,0.3314976096153259,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.9191182255744934,0.5429989695549011,0.5172090530395508,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.9990000128746032,0.7237799167633057,0.4930385649204254,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8319509625434875,0.4022198915481567,0.3848687708377838,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.650252103805542,0.1889889687299728,0.8724802732467651,284.96923828125,284.95001220703125,302.3548583984375,294.8822021484375,298.3284606933594,297.007080078125,284.9776611328125,1.0,0.601967990398407,0.3435215651988983,0.3435215651988983,1.0,1.0,-3.1209070682525635,0.7687779068946838,2.3521292209625244,0.0593953430652618,0.8561980724334717,0.8561980724334717,0.0,182.38357543945312,154.0,55186.38671875,0.0,2703.541259765625,1.0,279.29937744140625,283.1567687988281,297.82525634765625,301.3498229980469,293.1499938964844,293.1499938964844,279.3500061035156,37195.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460317254066467,1.0,0.0,0.0,3.394939661026001,3.394961357116699,7.690550205552427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8462.634765625,0.0,1275.8023681640625,1895.4371337890625,0.0,2898.1181640625,0.8519459366798401,1.0,0.0,3.0,1.0,0.0
17950560,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.81067955493927,0.3632242977619171,0.3303926885128021,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9246187210083008,0.5414825081825256,0.5155206322669983,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9990000128746032,0.7247126698493958,0.4839275181293487,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8359645009040833,0.4011647403240204,0.3836306631565094,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6531091928482056,0.1881546974182129,0.8676855564117432,284.9857482910156,284.95001220703125,302.3470458984375,294.8871459960937,298.32769775390625,297.0087890625,284.9830627441406,1.0,0.5962234735488892,0.3439884483814239,0.3439884483814239,1.0,1.0,-3.0993406772613525,0.7633869051933289,2.335953712463379,0.0588755421340465,0.8799084424972534,0.8799084424972534,0.0,177.14596557617188,142.0,54922.43359375,0.0,2633.35205078125,1.0,279.3901672363281,283.1795349121094,297.83203125,301.38970947265625,293.1499938964844,293.1499938964844,279.6499938964844,34113.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840079128742218,1.0,0.0,0.0,3.466409206390381,3.466431140899658,8.017758545975084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8150.16357421875,0.0,1324.939453125,1895.4371337890625,0.0,2842.45458984375,0.8635528683662415,1.0,0.0,3.0,1.0,0.0
17950620,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.815034806728363,0.3621554374694824,0.3293017745018005,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9306343197822572,0.5398579835891724,0.5138519406318665,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9990000128746032,0.7261959910392761,0.4743986129760742,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.840359091758728,0.4000292420387268,0.3824102282524109,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.6563140153884888,0.1873021125793457,0.8630430698394775,285.0223388671875,284.95001220703125,302.3397521972656,294.89227294921875,298.3280944824219,297.0118713378906,285.0321044921875,1.0,0.5903407335281372,0.3444553315639496,0.3444553315639496,1.0,1.0,-3.0775203704833984,0.7579103708267212,2.319609880447388,0.0583529807627201,0.9159328937530518,0.9159328937530518,0.0,171.79266357421875,142.0,53902.32421875,0.0,2562.95166015625,1.0,279.5946350097656,283.2471008300781,297.8159484863281,301.20953369140625,293.1499938964844,293.1499938964844,279.6499938964844,33663.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315353393554688,1.0,0.0,0.0,3.4988017082214355,3.498823881149292,8.168305498656991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8288.63671875,0.0,1354.6143798828125,1895.4371337890625,0.0,2762.74267578125,0.8713442087173462,1.0,0.0,3.0,1.0,0.0
17950680,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8197517395019531,0.3612759113311767,0.328290581703186,296.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9372372031211852,0.5384264588356018,0.5122718214988708,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9990000128746032,0.7285863757133484,0.4643901884555816,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8452446460723877,0.3990380764007568,0.3812536001205444,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.659936249256134,0.1865292340517044,0.8585947155952454,285.03594970703125,284.95001220703125,302.3328552246094,294.8975830078125,298.3316345214844,297.01910400390625,285.0319519042969,1.0,0.5843445062637329,0.3449222147464752,0.3449222147464752,1.0,1.0,-3.0556342601776123,0.7523941993713379,2.3032400608062744,0.0577728226780891,0.9570583701133728,0.9570583701133728,0.0,166.31201171875,130.0,53799.67578125,0.0,2492.671875,1.0,279.6876525878906,283.2623596191406,297.84967041015625,301.3123474121094,293.1499938964844,293.1499938964844,279.3500061035156,31227.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827730119228363,1.0,0.0,0.0,3.601919174194336,3.6019418239593506,8.656876957502391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8990.5263671875,0.0,1445.0946044921875,1895.4371337890625,0.0,2727.325439453125,0.8926531076431274,1.0,0.0,3.0,1.0,0.0
17950740,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8245580196380615,0.3599719107151031,0.3271775543689728,296.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9440024495124816,0.5365813970565796,0.5105932354927063,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9990000128746032,0.7308678030967712,0.4542289972305298,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.850377082824707,0.3977312445640564,0.3800228238105774,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.663761556148529,0.1856119930744171,0.8540250658988953,284.9059753417969,284.95001220703125,302.326416015625,294.9031066894531,298.3355712890625,297.0268859863281,284.8895263671875,1.0,0.5782231688499451,0.3453890979290008,0.3453890979290008,1.0,1.0,-3.0330934524536133,0.7466504573822021,2.286442995071411,0.0571475885808467,0.8830453157424927,0.8830453157424927,0.0,160.8437957763672,130.0,54430.7578125,0.0,2422.15771484375,1.0,279.50518798828125,283.11737060546875,297.9402770996094,301.6324768066406,293.1499938964844,293.1499938964844,279.3500061035156,34345.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358452916145325,1.0,0.0,0.0,3.636901617050171,3.636925220489502,8.825846862237086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8845.068359375,0.0,1506.3084716796875,1895.4371337890625,0.0,2802.923583984375,0.8992692828178406,1.0,0.0,3.0,1.0,0.0
17950800,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.8288326859474182,0.3581225872039795,0.3255676627159118,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82891845703125,0.9501027464866638,0.5341751575469971,0.5083935260772705,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.9990000128746032,0.7326200008392334,0.4445335566997528,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.8551475405693054,0.3959694504737854,0.3783847689628601,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285522460937,0.667256772518158,0.184454932808876,0.8485273122787476,284.8288269042969,284.95001220703125,302.3203430175781,294.9087829589844,298.3370056152344,297.0316162109375,284.8300476074219,1.0,0.5718918442726135,0.3458559811115265,0.3458559811115265,1.0,1.0,-3.008285522460937,0.74017333984375,2.2681121826171875,0.0563105754554271,0.797676682472229,0.797676682472229,0.0,155.59799194335938,148.0,53318.484375,0.0,2349.6181640625,1.0,279.4246826171875,283.0600891113281,297.94140625,301.5635070800781,293.1499938964844,293.1499938964844,279.6499938964844,43321.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395709991455078,1.0,0.0,0.0,3.495332717895508,3.495356559753418,8.152115924531245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8029.02587890625,0.0,1420.2625732421875,1895.4371337890625,0.0,2837.707275390625,0.8681760430335999,1.0,0.0,3.0,1.0,0.0
17950860,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.8289839625358582,0.3568055033683777,0.3240711688995361,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9504650831222534,0.5322652459144592,0.5062835216522217,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.9990000128746032,0.7346201539039612,0.4422302544116974,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8554362654685974,0.3945554196834564,0.3768142163753509,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6670597195625305,0.1834598779678344,0.8434162139892578,284.9669189453125,284.95001220703125,302.3146667480469,294.91461181640625,298.3432312011719,297.0400695800781,284.9772033691406,1.0,0.5696015357971191,0.3464972376823425,0.3464972376823425,1.0,1.0,-2.993116617202759,0.7371751070022583,2.255941390991211,0.0563635639846324,0.871164858341217,0.871164858341217,0.0,153.98495483398438,148.0,52649.73828125,0.0,2313.9599609375,1.0,279.600341796875,283.218994140625,297.8607482910156,301.2207336425781,293.1499938964844,293.1499938964844,279.6499938964844,37047.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298094868659973,1.0,0.0,0.0,3.4484150409698486,3.448437452316284,7.934734185255365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8173.58544921875,0.0,1327.6505126953125,1895.4371337890625,0.0,2746.67236328125,0.8645913600921631,1.0,0.0,3.0,1.0,0.0
17950920,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8273971676826477,0.3559023141860962,0.3231603503227234,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9482417106628418,0.5307835340499878,0.5047764778137207,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9990000128746032,0.7360007762908936,0.4437161982059479,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.853685736656189,0.3934737741947174,0.375708669424057,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6652272939682007,0.1826485246419906,0.8395859003067017,284.99737548828125,284.95001220703125,302.30926513671875,294.9206237792969,298.3505249023437,297.048583984375,284.9956970214844,1.0,0.5691361427307129,0.3471384942531585,0.3471384942531585,1.0,1.0,-2.9860496520996094,0.7367300391197205,2.249319553375244,0.0573940835893154,0.9059227108955384,0.9059227108955384,0.0,154.34912109375,166.0,52615.5,0.0,2303.132080078125,1.0,279.6898193359375,283.2486267089844,297.8667907714844,301.2709350585937,293.1499938964844,293.1499938964844,279.3500061035156,33474.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238053321838379,1.0,0.0,0.0,3.5349984169006348,3.5350210666656494,8.338189445566968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8845.974609375,0.0,1390.6502685546875,1895.4371337890625,0.0,2690.858642578125,0.8787103891372681,1.0,0.0,3.0,1.0,0.0
17950980,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.824028730392456,0.3546971678733825,0.3223246932029724,296.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9435173869132996,0.5290334224700928,0.5033742785453796,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.7358593940734863,0.4484162330627441,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8500468134880066,0.3922000229358673,0.3747076988220215,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.6618869304656982,0.1817534565925598,0.8362169861793518,284.9077453613281,284.95001220703125,302.30419921875,294.9267272949219,298.3523864746094,297.049072265625,284.8945617675781,1.0,0.5701950192451477,0.3477797508239746,0.3477797508239746,1.0,1.0,-2.9837496280670166,0.7377761602401733,2.2459733486175537,0.0589352995157241,0.8525703549385071,0.8525703549385071,0.0,156.31390380859375,166.0,53402.43359375,0.0,2309.00830078125,1.0,279.51177978515625,283.1400756835937,297.9520568847656,301.5746765136719,293.1499938964844,293.1499938964844,279.3500061035156,35733.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303132057189941,1.0,0.0,0.0,3.5487260818481445,3.5487492084503174,8.403075639762392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8727.12890625,0.0,1421.453125,1895.4371337890625,0.0,2751.361572265625,0.8805620670318604,1.0,0.0,3.0,1.0,0.0
17951040,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8185797333717346,0.3530244529247284,0.3211311995983124,296.8700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.935964047908783,0.5268200039863586,0.5016160607337952,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.9990000128746032,0.7339099645614624,0.4563354551792145,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8443887233734131,0.3905641734600067,0.3734501898288727,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.6568931341171265,0.1806484013795852,0.8323444724082947,284.8655700683594,284.95001220703125,302.2994079589844,294.9329833984375,298.3466186523437,297.0389404296875,284.8695068359375,1.0,0.5724011659622192,0.3484210073947906,0.3484210073947906,1.0,1.0,-2.983551025390625,0.7394806146621704,2.244070529937744,0.060715302824974,0.7972217798233032,0.7972217798233032,0.0,159.81988525390625,184.0,52745.9765625,0.0,2326.48583984375,1.0,279.427734375,283.1098327636719,297.9590148925781,301.5228271484375,293.1499938964844,293.1499938964844,279.6499938964844,42577.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335954546928406,1.0,0.0,0.0,3.411936044692993,3.411958932876587,7.767746978970536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7981.7919921875,0.0,1330.090576171875,1895.4371337890625,0.0,2781.940673828125,0.8517959117889404,1.0,0.0,3.0,1.0,0.0
17951100,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8120020031929016,0.3517570197582245,0.3199562132358551,296.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.926877498626709,0.524996280670166,0.4998681843280792,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9990000128746032,0.7313212752342224,0.466304749250412,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8377577066421509,0.3892136812210083,0.3721979856491089,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.6510906219482422,0.1796379089355468,0.8283776640892029,284.9925537109375,284.95001220703125,302.2948303222656,294.9393310546875,298.3412475585937,297.0287475585937,285.0028991699219,1.0,0.5755369067192078,0.3490622341632843,0.3490622341632843,1.0,1.0,-2.9857406616210938,0.7419419288635254,2.2437987327575684,0.0626740753650665,0.874306857585907,0.874306857585907,0.0,164.41329956054688,184.0,52473.00390625,0.0,2353.813720703125,1.0,279.598388671875,283.2490539550781,297.88946533203125,301.225341796875,293.1499938964844,293.1499938964844,279.6499938964844,35903.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247367739677429,1.0,0.0,0.0,3.408693313598633,3.408715009689331,7.752988722131704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8161.61767578125,0.0,1280.2327880859375,1895.4371337890625,0.0,2699.5068359375,0.8546298146247864,1.0,0.0,3.0,1.0,0.0
17951160,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8051023483276367,0.3507991731166839,0.3191913366317749,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9176258444786072,0.5234953165054321,0.4985489845275879,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.9990000128746032,0.728149950504303,0.4772608280181885,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8310637474060059,0.3881171941757202,0.37127685546875,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.6452937126159668,0.1787497252225875,0.8251358866691589,285.0332336425781,284.95001220703125,302.2904663085937,294.94580078125,298.3360290527344,297.0199279785156,285.0321655273437,1.0,0.5794928669929504,0.3494092226028442,0.3494092226028442,1.0,1.0,-2.991395235061645,0.7447410821914673,2.246654272079468,0.0642089694738388,0.9255865216255188,0.9255865216255188,0.0,169.70135498046875,187.0,52733.23828125,0.0,2391.03662109375,1.0,279.689453125,283.2864074707031,297.9015197753906,301.29425048828125,293.1499938964844,293.1499938964844,279.3500061035156,31907.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200409412384033,1.0,0.0,0.0,3.5072169303894043,3.5072388648986816,8.207644555113802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8864.62109375,0.0,1350.6219482421875,1895.4371337890625,0.0,2655.948486328125,0.8732598423957825,1.0,0.0,3.0,1.0,0.0
17951220,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.7995185852050781,0.3494831025600433,0.3183652460575104,296.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.9105460047721864,0.5216564536094666,0.4971837103366852,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.9990000128746032,0.7237776517868042,0.485798716545105,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.825836718082428,0.3867728412151336,0.3703207373619079,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.6407442688941956,0.1777385026216507,0.8217172026634216,284.9249572753906,284.95001220703125,302.2862854003906,294.9523620605469,298.3289489746094,297.0092468261719,284.9109802246094,1.0,0.5819926857948303,0.3497561812400818,0.3497561812400818,1.0,1.0,-2.993778944015503,0.7464425563812256,2.2473363876342773,0.0656087026000022,0.8685815334320068,0.8685815334320068,0.0,173.83670043945312,187.0,53689.8984375,0.0,2416.487060546875,1.0,279.5121154785156,283.1563415527344,297.991455078125,301.6246337890625,293.1499938964844,293.1499938964844,279.3500061035156,34337.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281522393226624,1.0,0.0,0.0,3.553574323654175,3.553597211837769,8.42605174966593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8771.1357421875,0.0,1416.4029541015625,1895.4371337890625,0.0,2731.25146484375,0.8806994557380676,1.0,0.0,3.0,1.0,0.0
17951280,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7939656376838684,0.3476462662220001,0.317054271697998,296.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9040153622627258,0.5192911028862,0.495318055152893,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9990000128746032,0.7181424498558044,0.4937244951725006,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8207555413246155,0.3850172758102417,0.3689814805984497,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6363679766654968,0.1765073090791702,0.8173429369926453,284.87469482421875,284.95001220703125,302.2822570800781,294.958984375,298.32281494140625,297.00030517578125,284.8779296875,1.0,0.584003746509552,0.3501031398773193,0.3501031398773193,1.0,1.0,-2.992626428604126,0.7470280528068542,2.245598316192627,0.0665978714823722,0.8121392130851746,0.8121392130851746,0.0,177.60438537597656,190.0,53246.19140625,0.0,2433.596435546875,1.0,279.427490234375,283.118408203125,297.9985046386719,301.5826721191406,293.1499938964844,293.1499938964844,279.6499938964844,40881.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328039646148682,1.0,0.0,0.0,3.4390337467193604,3.439056634902954,7.891620157352008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8042.4052734375,0.0,1345.29248046875,1895.4371337890625,0.0,2774.563232421875,0.8577151894569397,1.0,0.0,3.0,1.0,0.0
17951340,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7886620759963989,0.3461740016937256,0.3156847059726715,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8980801701545715,0.5172627568244934,0.4933728873729706,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9990000128746032,0.7126774787902832,0.5000141859054565,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8158392906188965,0.3834946155548095,0.3675616979598999,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.6321752071380615,0.1753451079130172,0.8126177787780762,284.987060546875,284.95001220703125,302.2783203125,294.9656677246094,298.3217468261719,296.9984436035156,284.99761962890625,1.0,0.585548996925354,0.3504500985145569,0.3504500985145569,1.0,1.0,-2.9888269901275635,0.7467698454856873,2.2420570850372314,0.0673875659704208,0.8788299560546875,0.8788299560546875,0.0,181.1544647216797,190.0,52776.84375,0.0,2444.7041015625,1.0,279.59942626953125,283.2455139160156,297.9273681640625,301.2878112792969,293.1499938964844,293.1499938964844,279.6499938964844,35875.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250348567962646,1.0,0.0,0.0,3.432179450988769,3.432201385498047,7.860194841668999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8200.2734375,0.0,1303.191650390625,1895.4371337890625,0.0,2702.275390625,0.8593373894691467,1.0,0.0,3.0,1.0,0.0
17951400,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7829025983810425,0.3450433611869812,0.314738780260086,296.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8914802074432373,0.5155853033065796,0.4918609261512756,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9936543107032776,0.7084576487541199,0.49742591381073,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8102197051048279,0.3822177350521087,0.3664609789848327,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.6275557279586792,0.1742697060108184,0.8085360527038574,285.0169982910156,284.95001220703125,302.2745056152344,294.9724426269531,298.3201599121094,296.997314453125,285.013671875,1.0,0.5863614082336426,0.3507970869541168,0.3507970869541168,1.0,1.0,-2.9764559268951416,0.7437852025032043,2.232670783996582,0.0673741623759269,0.921295166015625,0.921295166015625,0.0,185.30075073242188,193.0,52801.1640625,0.0,2443.123046875,1.0,279.68865966796875,283.2737121582031,297.93475341796875,301.3455810546875,293.1499938964844,293.1499938964844,279.3500061035156,32140.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206822872161865,1.0,0.0,0.0,3.5255165100097656,3.525538682937622,8.293518476421013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8884.53125,0.0,1371.1397705078125,1895.4371337890625,0.0,2661.8916015625,0.8769897222518921,1.0,0.0,3.0,1.0,0.0
17951460,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7780501842498779,0.3435816764831543,0.3137571811676025,296.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8859284520149231,0.513585090637207,0.4903286695480346,296.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9883803725242616,0.7048066258430481,0.4948898553848266,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8052875995635986,0.3806889951229095,0.3653244078159332,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6235454082489014,0.1730716675519943,0.8042457699775696,284.90167236328125,284.95001220703125,302.2707214355469,294.9792175292969,298.3175354003906,296.9950561523437,284.8872985839844,1.0,0.586793065071106,0.351110428571701,0.351110428571701,1.0,1.0,-2.9639503955841064,0.7406725287437439,2.223278045654297,0.0670878440141677,0.8523537516593933,0.8523537516593933,0.0,188.7372589111328,193.0,53397.6015625,0.0,2437.554931640625,1.0,279.51171875,283.1434631347656,298.0168151855469,301.6480712890625,293.1499938964844,293.1499938964844,279.3500061035156,35414.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282546401023865,1.0,0.0,0.0,3.546003580093384,3.546026468276977,8.390187531404081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8740.7197265625,0.0,1416.2569580078125,1895.4371337890625,0.0,2732.2041015625,0.8794310688972473,1.0,0.0,3.0,1.0,0.0
17951520,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.7730908989906311,0.3416740298271179,0.312358021736145,296.8558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8803661465644836,0.5111101865768433,0.4883413910865783,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.9830184578895568,0.7010752558708191,0.4924110770225525,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8002107739448547,0.3787955343723297,0.3638375103473663,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.6194226741790771,0.1716664731502533,0.7990777492523193,284.8488464355469,284.95001220703125,302.2669677734375,294.9860534667969,298.3130798339844,296.99078369140625,284.8515625,1.0,0.5868160724639893,0.3514237701892853,0.3514237701892853,1.0,1.0,-2.948906183242798,0.7367334365844727,2.212172508239746,0.066618226468563,0.7859770059585571,0.7859770059585571,0.0,192.0072479248047,196.0,52391.2109375,0.0,2426.60986328125,1.0,279.4279479980469,283.1073608398437,298.016845703125,301.5769348144531,293.1499938964844,293.1499938964844,279.6499938964844,43456.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316550850868225,1.0,0.0,0.0,3.3919482231140137,3.3919711112976074,7.67700271353533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7957.80859375,0.0,1316.4244384765625,1895.4371337890625,0.0,2763.8583984375,0.8469461798667908,1.0,0.0,3.0,1.0,0.0
