time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951580,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7687508463859558,0.340212345123291,0.310945987701416,296.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.875495195388794,0.5090601444244385,0.4863195121288299,296.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.9782199263572692,0.6984024047851562,0.490270733833313,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.7957184910774231,0.3772086501121521,0.3623077571392059,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.6155749559402466,0.170390784740448,0.7936211824417114,284.9724426269531,284.95001220703125,302.2632141113281,294.9928894042969,298.3097229003906,296.9879455566406,284.9815673828125,1.0,0.5865792036056519,0.3517371416091919,0.3517371416091919,1.0,1.0,-2.933803081512451,0.732772707939148,2.2010302543640137,0.066015139222145,0.8552237153053284,0.8552237153053284,0.0,194.77207946777344,196.0,51845.953125,0.0,2413.100830078125,1.0,279.596923828125,283.24761962890625,297.9393920898437,301.250244140625,293.1499938964844,293.1499938964844,279.6499938964844,36772.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220239877700806,1.0,0.0,0.0,3.366588592529297,3.366610288619995,7.562640007563459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8102.1025390625,0.0,1245.45703125,1895.4371337890625,0.0,2674.33056640625,0.8459572792053223,1.0,0.0,3.0,1.0,0.0
17951640,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7656093835830688,0.3390999138355255,0.3099331855773926,296.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8718629479408264,0.5073589086532593,0.4847040474414825,296.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9746075868606568,0.6964026689529419,0.4887870550155639,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7923402786254883,0.3758943676948547,0.3610757291316986,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6124405860900879,0.16928331553936,0.7888211607933044,285.0018310546875,284.95001220703125,302.2594299316406,294.9997253417969,298.30816650390625,296.9870910644531,284.9987487792969,1.0,0.5863022208213806,0.3520504832267761,0.3520504832267761,1.0,1.0,-2.921605348587036,0.7297298312187195,2.191875696182251,0.0656847208738327,0.8909511566162109,0.8909511566162109,0.0,196.8235321044922,199.0,51757.53515625,0.0,2401.349609375,1.0,279.68975830078125,283.2788391113281,297.9452209472656,301.2949523925781,293.1499938964844,293.1499938964844,279.95001220703125,33057.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159289956092834,1.0,0.0,0.0,3.4510252475738525,3.451046943664551,7.946750315568352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7834.9716796875,0.0,1302.0455322265625,1895.4371337890625,0.0,2617.896728515625,0.8603675365447998,1.0,0.0,3.0,1.0,0.0
17951700,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.7627617120742798,0.3378537595272064,0.3089505732059479,296.8562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8685614466667175,0.5055384635925293,0.4831289649009704,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.971250593662262,0.6942605376243591,0.4874072968959808,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7892591953277588,0.3744980692863464,0.3598820269107818,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.6094666719436646,0.1681687831878662,0.7842587828636169,285.0320739746094,284.95001220703125,302.2555847167969,295.0065612792969,298.3066101074219,296.9862365722656,285.04345703125,1.0,0.5859724283218384,0.3523638546466827,0.3523638546466827,1.0,1.0,-2.9099550247192383,0.7268507480621338,2.1831042766571045,0.0654651671648025,0.9263941645622252,0.9263941645622252,0.0,198.67501831054688,199.0,50907.51171875,0.0,2389.645263671875,1.0,279.8935241699219,283.3389892578125,297.93231201171875,301.1329345703125,293.1499938964844,293.1499938964844,279.95001220703125,32947.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807673990726471,1.0,0.0,0.0,3.500017166137696,3.500039339065552,8.173981882464432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7981.74951171875,0.0,1350.719970703125,1895.4371337890625,0.0,2541.789794921875,0.8710129261016846,1.0,0.0,3.0,1.0,0.0
17951760,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.7601851224899292,0.3367948830127716,0.3080182671546936,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8655591011047363,0.5039098262786865,0.4816147089004516,296.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.968133509159088,0.6924349665641785,0.4861253201961517,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.7864457964897156,0.3732500672340393,0.3587360382080078,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.6066806316375732,0.1671481430530548,0.7798932194709778,285.062744140625,284.95001220703125,302.2516174316406,295.01336669921875,298.3069763183594,296.98638916015625,285.0599365234375,1.0,0.5856184959411621,0.3529307246208191,0.3529307246208191,1.0,1.0,-2.898846387863159,0.724777102470398,2.174069404602051,0.06588826328516,0.9837462306022644,0.9837462306022644,0.0,200.3461151123047,202.0,50998.51953125,0.0,2378.07568359375,1.0,279.9871826171875,283.3666687011719,297.9696044921875,301.2465209960937,293.1499938964844,293.1499938964844,279.6499938964844,30397.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044397234916687,1.0,0.0,0.0,3.6116702556610094,3.6116929054260254,8.703810863153194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8676.775390625,0.0,1449.46337890625,1895.4371337890625,0.0,2512.08544921875,0.8951880931854248,1.0,0.0,3.0,1.0,0.0
17951820,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.7576061487197876,0.3353679478168487,0.307027667760849,296.85711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8625743389129639,0.5019237399101257,0.4800465404987335,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9649365544319152,0.6900503635406494,0.4847818911075592,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.78364098072052,0.371735006570816,0.357554018497467,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.603890061378479,0.1660167574882507,0.7755528092384338,284.93023681640625,284.95001220703125,302.24755859375,295.0201721191406,298.306640625,296.98553466796875,284.91241455078125,1.0,0.5852321982383728,0.3534976243972778,0.3534976243972778,1.0,1.0,-2.8875226974487305,0.7226628065109253,2.164859771728516,0.0663928613066673,0.917156219482422,0.917156219482422,0.0,202.01828002929688,202.0,51876.5859375,0.0,2366.18408203125,1.0,279.8038635253906,283.2115173339844,298.0687255859375,301.589599609375,293.1499938964844,293.1499938964844,279.6499938964844,32907.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140465617179871,1.0,0.0,0.0,3.6780691146850586,3.6780927181243896,9.026783800436532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8565.1474609375,0.0,1541.3037109375,1895.4371337890625,0.0,2600.506591796875,0.9078447818756104,1.0,0.0,3.0,1.0,0.0
17951880,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.7542608976364136,0.3333549797534942,0.3055464923381805,296.8497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.8588558435440063,0.4993481338024139,0.4779694974422455,296.83868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.960741937160492,0.6868204474449158,0.4828687012195587,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.780128538608551,0.3697551786899566,0.355984628200531,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.6004611253738403,0.1646299362182617,0.7703502774238586,284.8471984863281,284.95001220703125,302.24334716796875,295.02691650390625,298.3038635253906,296.9820861816406,284.8480224609375,1.0,0.5846621990203857,0.3540644943714142,0.3540644943714142,1.0,1.0,-2.872814416885376,0.7194475531578064,2.153366804122925,0.0665909722447395,0.8347831964492798,0.8347831964492798,0.0,204.08355712890625,205.0,51351.38671875,0.0,2350.310546875,1.0,279.7225036621094,283.14813232421875,298.0736389160156,301.5403747558594,293.1499938964844,293.1499938964844,279.95001220703125,40088.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193737268447876,1.0,0.0,0.0,3.577234268188477,3.577258348464966,8.538627866983006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7835.69775390625,0.0,1483.6890869140625,1895.4371337890625,0.0,2649.76806640625,0.8876133561134338,1.0,0.0,3.0,1.0,0.0
17951940,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.7509179711341858,0.3316922485828399,0.3039607405662536,296.84619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.8551561832427979,0.4970925748348236,0.4757647812366485,296.83184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.9564523696899414,0.6841718554496765,0.4808720350265503,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.7766005992889404,0.3679938018321991,0.3542952239513397,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.5968957543373108,0.1633071452379226,0.7646776437759399,284.9569091796875,284.95001220703125,302.2389221191406,295.0335998535156,298.30145263671875,296.9793395996094,284.9693908691406,1.0,0.5839595198631287,0.3546313941478729,0.3546313941478729,1.0,1.0,-2.857007026672364,0.7158700227737427,2.14113712310791,0.0665460377931594,0.8875267505645752,0.8875267505645752,0.0,206.0915679931641,205.0,50386.36328125,0.0,2332.35205078125,1.0,279.90185546875,283.28424072265625,297.9927978515625,301.2181091308594,293.1499938964844,293.1499938964844,279.95001220703125,37085.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810911238193512,1.0,0.0,0.0,3.529019832611084,3.529042959213257,8.310009320666722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7952.16064453125,0.0,1410.542724609375,1895.4371337890625,0.0,2571.58740234375,0.8815351724624634,1.0,0.0,3.0,1.0,0.0
17952000,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7484671473503113,0.3305231034755707,0.3028167486190796,296.8477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8523382544517517,0.4953187108039856,0.4740013182163238,296.83270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.953191339969635,0.6822402477264404,0.4794085025787353,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7738896608352661,0.3666006326675415,0.3529250919818878,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.5939503312110901,0.1621777862310409,0.7596205472946167,284.999267578125,284.95001220703125,302.2343139648437,295.04022216796875,298.30096435546875,296.9787902832031,284.9967956542969,1.0,0.5833190083503723,0.3551982641220093,0.3551982641220093,1.0,1.0,-2.8440232276916504,0.7131879925727844,2.1308352947235107,0.0667332112789154,0.9302300214767456,0.9302300214767456,0.0,207.59197998046875,208.0,50314.25,0.0,2316.982666015625,1.0,279.9882507324219,283.3219909667969,297.9945068359375,301.2594909667969,293.1499938964844,293.1499938964844,279.6499938964844,33132.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054184317588806,1.0,0.0,0.0,3.610585927963257,3.6106090545654297,8.698586384525697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8606.1337890625,0.0,1468.53515625,1895.4371337890625,0.0,2521.0673828125,0.8962682485580444,1.0,0.0,3.0,1.0,0.0
17952060,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7462023496627808,0.3290887475013733,0.3017578423023224,296.8465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8497108817100525,0.4932934045791626,0.4723299443721771,296.8288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9500789642333984,0.6798605918884277,0.4780138731002807,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7713606357574463,0.3650274574756622,0.3516328334808349,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.5911580920219421,0.1609894335269928,0.754854142665863,284.8929748535156,284.95001220703125,302.2294311523437,295.0467529296875,298.3001403808594,296.9778137207031,284.8775939941406,1.0,0.5827165842056274,0.3557680249214172,0.3557680249214172,1.0,1.0,-2.8317863941192627,0.7107354402542114,2.121051073074341,0.0670797377824783,0.8637104034423828,0.8637104034423828,0.0,209.022201538086,208.0,50934.87890625,0.0,2302.6591796875,1.0,279.8058776855469,283.1972961425781,298.07843017578125,301.5558166503906,293.1499938964844,293.1499938964844,279.6499938964844,35868.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124721050262451,1.0,0.0,0.0,3.623920202255249,3.623944044113159,8.76295416674111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8455.1455078125,0.0,1503.368896484375,1895.4371337890625,0.0,2585.9775390625,0.8972809910774231,1.0,0.0,3.0,1.0,0.0
17952120,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.7433529496192932,0.3271855413913727,0.3003151714801788,296.8407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.8465271592140198,0.4908020198345184,0.4702658057212829,296.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.9461221694946288,0.6767855286598206,0.4761514961719513,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.7682974338531494,0.3630912899971008,0.3500474393367767,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.5878627300262451,0.1596096903085708,0.7494879961013794,284.8358459472656,284.95001220703125,302.2242736816406,295.0531921386719,298.2974853515625,296.97491455078125,284.83843994140625,1.0,0.5820074081420898,0.3563378155231476,0.3563378155231476,1.0,1.0,-2.816984176635742,0.7074387669563293,2.1095454692840576,0.0671916902065277,0.7908225059509277,0.7908225059509277,0.0,210.796630859375,196.0,49954.890625,0.0,2285.66064453125,1.0,279.7245178222656,283.15972900390625,298.07989501953125,301.4852600097656,293.1499938964844,293.1499938964844,279.95001220703125,44188.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815561056137085,1.0,0.0,0.0,3.4639809131622314,3.4640047550201416,8.006529128579132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7702.09619140625,0.0,1394.040771484375,1895.4371337890625,0.0,2614.49609375,0.8624634742736816,1.0,0.0,3.0,1.0,0.0
17952180,296.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.7422906756401062,0.3257185518741607,0.298764169216156,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.8454363346099854,0.4887241125106811,0.4680767655372619,296.8154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.9449019432067872,0.6743993759155273,0.4742217063903808,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.7671931982040405,0.3614530563354492,0.3483283221721649,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.586154043674469,0.1583490073680877,0.7434484362602234,284.9696350097656,284.95001220703125,302.2188415527344,295.0595092773437,298.2955017089844,296.9732666015625,284.9805603027344,1.0,0.5793634653091431,0.3569075763225555,0.3569075763225555,1.0,1.0,-2.800843477249145,0.7036978006362915,2.097145795822144,0.0670681670308113,0.8632605671882629,0.8632605671882629,0.0,210.0047912597656,196.0,49336.12890625,0.0,2254.250244140625,1.0,279.8983459472656,283.31402587890625,297.99957275390625,301.1547546386719,293.1499938964844,293.1499938964844,279.95001220703125,37325.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051919937133789,1.0,0.0,0.0,3.421112537384033,3.4211344718933105,7.809586008988845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7845.32373046875,0.0,1302.412841796875,1895.4371337890625,0.0,2518.988525390625,0.8587486147880554,1.0,0.0,3.0,1.0,0.0
17952240,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7429014444351196,0.3246325254440307,0.2975938022136688,296.8422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8461589813232422,0.4870197176933288,0.4662704467773437,296.8179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.946124255657196,0.6725309491157532,0.4727524518966675,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7678043246269226,0.3601091802120209,0.3468807637691498,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.5859302282333374,0.1572639942169189,0.7378777265548706,284.9984130859375,284.95001220703125,302.2130432128906,295.06573486328125,298.295166015625,296.9735717773437,284.9959716796875,1.0,0.5761339664459229,0.3574773669242859,0.3574773669242859,1.0,1.0,-2.787061929702759,0.7007071375846863,2.086354732513428,0.0671418458223342,0.8979271650314331,0.8979271650314331,0.0,207.43145751953125,184.0,49205.80078125,0.0,2218.64892578125,1.0,279.9888916015625,283.34185791015625,298.0063781738281,301.2025146484375,293.1499938964844,293.1499938964844,280.25,33556.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986446022987366,1.0,0.0,0.0,3.5093464851379395,3.509368658065796,8.217614890781988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7577.66796875,0.0,1364.6630859375,1895.4371337890625,0.0,2459.0390625,0.8729284405708313,1.0,0.0,3.0,1.0,0.0
17952300,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7442319393157959,0.3234464228153229,0.2964481711387634,296.84381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8477092981338501,0.4852243363857269,0.464492917060852,296.8183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.9483951330184937,0.6704599857330322,0.4712817072868347,296.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.7692046165466309,0.3587081432342529,0.3454594314098358,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.5864264965057373,0.1561864167451858,0.7324541211128235,285.0389709472656,284.95001220703125,302.2068786621094,295.0718078613281,298.2948303222656,296.9739685058594,285.0511779785156,1.0,0.57240229845047,0.3580471277236938,0.3580471277236938,1.0,1.0,-2.7735562324523926,0.6977883577346802,2.075767993927002,0.0672855451703071,0.9413931369781494,0.9413931369781494,0.0,203.97401428222656,184.0,48347.00390625,0.0,2179.62744140625,1.0,280.1950988769531,283.4132995605469,297.99102783203125,301.0341796875,293.1499938964844,293.1499938964844,280.25,32977.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896544337272644,1.0,0.0,0.0,3.5568974018096924,3.556919813156128,8.441817271886976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7732.37451171875,0.0,1409.995361328125,1895.4371337890625,0.0,2377.239013671875,0.8838568329811096,1.0,0.0,3.0,1.0,0.0
17952360,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.7462154030799866,0.3224563300609588,0.295358806848526,296.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.8500004410743713,0.4836239218711853,0.4627774953842163,296.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.9515775442123412,0.6686520576477051,0.4698638617992401,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.7713062167167664,0.3574607074260711,0.3440850377082824,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.5875444412231445,0.1552080810070037,0.7271867394447327,285.0695495605469,284.95001220703125,302.2003173828125,295.0777587890625,298.2954406738281,296.975341796875,285.06646728515625,1.0,0.5683048367500305,0.3586807250976562,0.3586807250976562,1.0,1.0,-2.760497808456421,0.6951565742492676,2.0653412342071533,0.067577950656414,1.0,1.0,0.0,199.8180389404297,172.0,48362.48828125,0.0,2138.390380859375,1.0,280.28643798828125,283.4382019042969,298.02960205078125,301.148681640625,293.1499938964844,293.1499938964844,279.95001220703125,30637.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860590815544128,1.0,0.0,0.0,3.671746015548706,3.671769142150879,8.995774010145396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8394.6572265625,0.0,1517.137451171875,1895.4371337890625,0.0,2344.708251953125,0.9079612493515016,1.0,0.0,3.0,1.0,0.0
17952420,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.7485377192497253,0.3211221992969513,0.2942061126232147,296.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8527045845985413,0.4816863238811493,0.4609979093074798,296.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.955189287662506,0.6662837266921997,0.4683473408222198,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.7737961411476135,0.3559644818305969,0.3426657617092132,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.5890056490898132,0.1541348844766616,0.7219082117080688,284.9417419433594,284.95001220703125,302.193359375,295.08355712890625,298.2951965332031,296.97576904296875,284.92205810546875,1.0,0.5639092922210693,0.359314352273941,0.359314352273941,1.0,1.0,-2.747106075286865,0.6924077868461609,2.05469822883606,0.0678936541080474,0.9408819675445556,0.9408819675445556,0.0,195.2802276611328,172.0,49235.45703125,0.0,2095.1669921875,1.0,280.0995178222656,283.2852783203125,298.1322326660156,301.4886474609375,293.1499938964844,293.1499938964844,279.95001220703125,32708.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959052920341492,1.0,0.0,0.0,3.73770809173584,3.737732410430908,9.321892093794304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8276.986328125,0.0,1607.7332763671875,1895.4371337890625,0.0,2434.049072265625,0.9214261770248412,1.0,0.0,3.0,1.0,0.0
17952480,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.750400185585022,0.3191884160041809,0.292565107345581,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.8550336956977844,0.4791504144668579,0.4587120115756988,296.8066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.9582141637802124,0.6630417108535767,0.4662522375583648,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.7759180665016174,0.3540019989013672,0.340861976146698,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.5901109576225281,0.1528165191411972,0.7157883048057556,284.844970703125,284.95001220703125,302.1859130859375,295.0891418457031,298.2924499511719,296.9736633300781,284.8445129394531,1.0,0.5591310262680054,0.3599479496479034,0.3599479496479034,1.0,1.0,-2.730353832244873,0.6885426640510559,2.041811227798462,0.0678818821907043,0.8512244820594788,0.8512244820594788,0.0,190.826889038086,160.0,48784.0390625,0.0,2047.3240966796875,1.0,280.0196228027344,283.2108764648437,298.1375732421875,301.4412536621094,293.1499938964844,293.1499938964844,280.25,39436.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015016913414001,1.0,0.0,0.0,3.65149998664856,3.651524543762207,8.896842587091669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7583.123046875,0.0,1560.55810546875,1895.4371337890625,0.0,2485.16259765625,0.9040830731391908,1.0,0.0,3.0,1.0,0.0
17952540,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7523837685585022,0.3175490200519562,0.2907723784446716,296.8376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8575474619865417,0.4768810570240021,0.4562536180019378,296.8009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9614205956459044,0.660298228263855,0.4640204608440399,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7781885266304016,0.3522185981273651,0.3389060497283935,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.591251790523529,0.1515424400568008,0.7091337442398071,284.9494934082031,284.95001220703125,302.177978515625,295.0945739746094,298.2896728515625,296.9719543457031,284.9639587402344,1.0,0.554044246673584,0.3605815470218658,0.3605815470218658,1.0,1.0,-2.712213516235352,0.684209942817688,2.028003692626953,0.0675980448722839,0.897468626499176,0.897468626499176,0.0,186.1492614746093,160.0,47714.390625,0.0,1996.7794189453125,1.0,280.2034606933594,283.3481140136719,298.0520935058594,301.11553955078125,293.1499938964844,293.1499938964844,280.25,37451.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927367687225342,1.0,0.0,0.0,3.5910532474517822,3.5910768508911133,8.604724826000165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7691.9833984375,0.0,1479.255126953125,1895.4371337890625,0.0,2405.213623046875,0.8954361081123352,1.0,0.0,3.0,1.0,0.0
17952600,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7555163502693176,0.3164401352405548,0.2894103527069092,296.8398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8612419962882996,0.475125253200531,0.4542230665683746,296.8033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9659624695777892,0.6583206057548523,0.4623096585273742,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7815501093864441,0.3508254289627075,0.3372569978237152,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.5932672023773193,0.150468111038208,0.7030354142189026,284.99859619140625,284.95001220703125,302.1695556640625,295.09979248046875,298.28875732421875,296.9724426269531,284.9964599609375,1.0,0.5488681793212891,0.3612151741981506,0.3612151741981506,1.0,1.0,-2.696765184402466,0.6807421445846558,2.0160231590271,0.0675355494022369,0.9436991810798644,0.9436991810798644,0.0,180.8332977294922,148.0,47597.1171875,0.0,1948.0826416015625,1.0,280.2875366210937,283.3896789550781,298.0510559082031,301.1520080566406,293.1499938964844,293.1499938964844,279.95001220703125,33362.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868353128433228,1.0,0.0,0.0,3.669498443603516,3.669522047042847,8.984764008346247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8317.59375,0.0,1535.1279296875,1895.4371337890625,0.0,2351.722412109375,0.9096141457557678,1.0,0.0,3.0,1.0,0.0
17952660,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7591862678527832,0.3151027262210846,0.2881637215614319,296.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8655173778533936,0.4731488525867462,0.4523108601570129,296.80126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.970949113368988,0.6559290885925293,0.460694283246994,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7854424715042114,0.3492765724658966,0.3357037603855133,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.5957274436950684,0.1493539214134216,0.697263240814209,284.89117431640625,284.95001220703125,302.1605529785156,295.1048278808594,298.287841796875,296.9726257324219,284.8739929199219,1.0,0.5436163544654846,0.361911803483963,0.361911803483963,1.0,1.0,-2.682227373123169,0.6776977181434631,2.0045297145843506,0.0677830427885055,0.8765842914581299,0.8765842914581299,0.0,175.3033905029297,148.0,48201.38671875,0.0,1900.2979736328125,1.0,280.1014404296875,283.260986328125,298.1365661621094,301.4451599121094,293.1499938964844,293.1499938964844,279.95001220703125,35853.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940341234207153,1.0,0.0,0.0,3.684044599533081,3.684068918228149,9.056138310370444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8160.71826171875,0.0,1570.2655029296875,1895.4371337890625,0.0,2417.010986328125,0.9108203053474426,1.0,0.0,3.0,1.0,0.0
17952720,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.7624406218528748,0.3132885694503784,0.2865433990955353,296.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.8694394826889038,0.4706999957561493,0.4500142931938171,296.7921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.9752947092056274,0.6528245806694031,0.4586145281791687,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.7889831066131592,0.3473634123802185,0.3338650465011596,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.5978623628616333,0.1480582356452942,0.6909427642822266,284.8236999511719,284.95001220703125,302.1510009765625,295.109619140625,298.2850036621094,296.9709167480469,284.82568359375,1.0,0.5381661057472229,0.3626084625720978,0.3626084625720978,1.0,1.0,-2.665221929550171,0.6738300323486328,1.991391897201538,0.0677963197231292,0.7944319844245911,0.7944319844245911,0.0,170.01194763183594,136.0,47228.54296875,0.0,1850.3472900390625,1.0,280.0217590332031,283.2173156738281,298.1367492675781,301.3724975585937,293.1499938964844,293.1499938964844,280.25,44610.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972128987312317,1.0,0.0,0.0,3.521021842956543,3.521046161651612,8.272385230156942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7438.5,0.0,1456.5001220703125,1895.4371337890625,0.0,2445.970947265625,0.8746214509010315,1.0,0.0,3.0,1.0,0.0
17952780,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7659719586372375,0.3118860721588135,0.2848846614360809,296.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.8736897110939026,0.4686433672904968,0.4476688802242279,296.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.9797986745834352,0.6503804326057434,0.4565145373344421,296.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.792793333530426,0.3457314372062683,0.3319752216339111,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.6001378297805786,0.1468708366155624,0.684393048286438,284.9632568359375,284.95001220703125,302.14080810546875,295.1141662597656,298.2826843261719,296.97027587890625,284.97607421875,1.0,0.5325686931610107,0.3633051216602325,0.3633051216602325,1.0,1.0,-2.6477417945861816,0.6697913408279419,1.9779503345489504,0.0676334425806999,0.8663615584373474,0.8663615584373474,0.0,164.6124267578125,136.0,46499.51953125,0.0,1799.785400390625,1.0,280.1991577148437,283.38262939453125,298.0500793457031,301.0345153808594,293.1499938964844,293.1499938964844,280.25,38022.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862265110015869,1.0,0.0,0.0,3.4571449756622314,3.457167625427246,7.974959999046405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7573.93359375,0.0,1343.3387451171875,1895.4371337890625,0.0,2346.220458984375,0.8672484159469604,1.0,0.0,3.0,1.0,0.0
17952840,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7707805037498474,0.3108953535556793,0.2836625277996063,296.8377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8792503476142883,0.4669933617115021,0.4457681477069855,296.7945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9853504300117492,0.648508608341217,0.4549289047718048,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7977786660194397,0.3444147706031799,0.3304134607315063,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.6033262014389038,0.1458612531423568,0.6785365343093872,285.0009155273437,284.95001220703125,302.1300048828125,295.11846923828125,298.2820739746094,296.9715270996094,284.99853515625,1.0,0.5269948840141296,0.3640017509460449,0.3640017509460449,1.0,1.0,-2.6331653594970703,0.6666920185089111,1.9664733409881592,0.0677518546581268,0.9064301252365112,0.9064301252365112,0.0,158.7572021484375,124.0,46374.96875,0.0,1752.0111083984375,1.0,280.28814697265625,283.41571044921875,298.0538024902344,301.0770263671875,293.1499938964844,293.1499938964844,279.95001220703125,33675.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790584564208984,1.0,0.0,0.0,3.546107053756714,3.5461297035217285,8.390676384806284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8175.00048828125,0.0,1403.7313232421875,1895.4371337890625,0.0,2281.690673828125,0.8814987540245056,1.0,0.0,3.0,1.0,0.0
17952900,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7760577201843262,0.3096463978290558,0.282489150762558,296.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.885324239730835,0.4650967419147491,0.443922758102417,296.7937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9909690022468568,0.6461840867996216,0.4533562362194061,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8031995296478271,0.3429225981235504,0.3289037942886352,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.6068554520606995,0.1448040455579757,0.6729555130004883,284.9031982421875,284.95001220703125,302.1184997558594,295.1224975585937,298.2809753417969,296.97235107421875,284.885986328125,1.0,0.5214060544967651,0.3646984100341797,0.3646984100341797,1.0,1.0,-2.619130373001098,0.6637494564056396,1.955380916595459,0.0679860785603523,0.847823441028595,0.847823441028595,0.0,152.87271118164062,124.0,46931.515625,0.0,1705.3631591796875,1.0,280.1093139648437,283.2986145019531,298.1446228027344,301.37078857421875,293.1499938964844,293.1499938964844,279.95001220703125,36089.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856072187423706,1.0,0.0,0.0,3.554790496826172,3.5548136234283447,8.431819651377737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8035.87158203125,0.0,1430.4510498046875,1895.4371337890625,0.0,2340.62744140625,0.8819945454597473,1.0,0.0,3.0,1.0,0.0
17952960,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.7808814644813538,0.3079517483711242,0.2809508442878723,296.8348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.8910024762153625,0.4627611339092254,0.4417045712471008,296.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9958379864692688,0.6432014107704163,0.4513331055641174,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.8081890940666199,0.3410921692848205,0.3271183371543884,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.6100224852561951,0.1435796171426773,0.666863203048706,284.8540344238281,284.95001220703125,302.1063232421875,295.1262512207031,298.2782287597656,296.97137451171875,284.8602600097656,1.0,0.5156744718551636,0.3654484450817108,0.3654484450817108,1.0,1.0,-2.602724313735962,0.660122811794281,1.9426015615463257,0.0680945366621017,0.7843150496482849,0.7843150496482849,0.0,147.30517578125,112.0,46059.9765625,0.0,1657.234375,1.0,280.0261535644531,283.2794494628906,298.1482849121094,301.295654296875,293.1499938964844,293.1499938964844,280.25,43697.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885110974311829,1.0,0.0,0.0,3.3693532943725586,3.369375944137573,7.575065410492243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7346.14404296875,0.0,1295.943115234375,1895.4371337890625,0.0,2366.88232421875,0.8455595970153809,1.0,0.0,3.0,1.0,0.0
17953020,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.7857276201248169,0.306601345539093,0.2793857455253601,296.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.8967047929763794,0.4607551097869873,0.4394538104534149,296.7856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.9990000128746032,0.6408218741416931,0.4480158686637878,296.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.813001811504364,0.3394957184791565,0.3252981603145599,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.6130740642547607,0.1424403339624405,0.6606177687644958,284.9649353027344,284.95001220703125,302.0934143066406,295.1297302246094,298.275634765625,296.9712219238281,284.9771423339844,1.0,0.5097786784172058,0.3661984801292419,0.3661984801292419,1.0,1.0,-2.5845017433166504,0.6558790802955627,1.9286226034164429,0.0680016502737999,0.8432461619377136,0.8432461619377136,0.0,141.90948486328125,112.0,45328.18359375,0.0,1607.877685546875,1.0,280.1937255859375,283.4078674316406,298.0653991699219,300.9813842773437,293.1499938964844,293.1499938964844,280.25,37804.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777712881565094,1.0,0.0,0.0,3.3383123874664307,3.33833384513855,7.436134410454542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7463.54736328125,0.0,1225.6092529296875,1895.4371337890625,0.0,2269.630126953125,0.8401784300804138,1.0,0.0,3.0,1.0,0.0
17953080,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.790536642074585,0.3055708408355713,0.2781971395015716,296.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9022082686424256,0.4590629041194916,0.4375871121883392,296.7967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9990000128746032,0.6396036744117737,0.4387129247188568,296.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8175129294395447,0.3381363451480865,0.3237659633159637,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6158892512321472,0.1414315104484558,0.6550429463386536,284.99981689453125,284.95001220703125,302.0797424316406,295.13287353515625,298.2732238769531,296.97247314453125,284.9967956542969,1.0,0.5035690069198608,0.3669485449790954,0.3669485449790954,1.0,1.0,-2.5622620582580566,0.650266170501709,1.911995887756348,0.0675757378339767,0.8822115659713745,0.8822115659713745,0.0,136.91659545898438,100.0,45155.01953125,0.0,1554.78564453125,1.0,280.2866516113281,283.44012451171875,298.0674743652344,301.0145874023437,293.1499938964844,293.1499938964844,280.54998779296875,33309.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704152464866638,1.0,0.0,0.0,3.425960063934326,3.4259815216064453,7.831733341845393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7220.7490234375,0.0,1279.0069580078125,1895.4371337890625,0.0,2204.5263671875,0.8550301790237427,1.0,0.0,3.0,1.0,0.0
17953140,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7955145835876465,0.3043943047523498,0.2770428657531738,296.83941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9080470204353333,0.4572338759899139,0.4357590973377228,296.81463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9990000128746032,0.6391186714172363,0.428975373506546,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8220949172973633,0.3366782665252685,0.3222688436508178,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.6187803149223328,0.1404206156730651,0.6497278213500977,285.02252197265625,284.95001220703125,302.0652770996094,295.1357116699219,298.2700500488281,296.9735717773437,285.03546142578125,1.0,0.4971023201942444,0.3676985800266266,0.3676985800266266,1.0,1.0,-2.5376176834106445,0.6438478231430054,1.8937698602676392,0.0665138512849807,0.9109813570976256,0.9109813570976256,0.0,131.9491729736328,100.0,44109.5859375,0.0,1500.8363037109375,1.0,280.49005126953125,283.498779296875,298.04638671875,300.8386535644531,293.1499938964844,293.1499938964844,280.54998779296875,33410.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760476291179657,1.0,0.0,0.0,3.4672508239746094,3.4672727584838867,8.02165232016705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7340.31103515625,0.0,1320.7945556640625,1895.4371337890625,0.0,2116.751953125,0.8638455867767334,1.0,0.0,3.0,1.0,0.0
17953200,296.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06231689453125,0.8012529015541077,0.0,0.2759268283843994,296.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616760253906,0.9151526093482972,0.0,0.4339770674705505,296.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613708496094,0.9990000128746032,0.0,0.4183883965015411,296.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621337890625,0.827338457107544,0.0,0.3208051919937134,296.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639343261719,0.6221833229064941,0.0,0.6446462869644165,285.0619812011719,294.1499938964844,302.04998779296875,295.13818359375,298.2675170898437,296.9757995605469,285.0578918457031,0.0,0.0,0.3684486448764801,0.3684486448764801,1.0,1.0,-2.5135509967803955,0.6375855207443237,1.875965476036072,0.0656137615442276,0.0,0.0,0.0,126.75926208496094,60.0,44003.9140625,0.0,1446.9193115234375,0.0,280.5848083496094,283.53302001953125,298.07891845703125,300.9310913085937,293.1499938964844,293.1499938964844,278.1499938964844,30230.8125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.573982000350952,3.5740041732788086,8.52310790833144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.0,0.0,1407.9608154296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502624511719,0.481438934803009,0.0,0.0028972150757908,297.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.54595947265625,0.481438934803009,0.0,0.003050907049328,297.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5616149902344,0.481438934803009,0.0,0.0022533927112817,297.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411376953125,0.481438934803009,0.0,0.0030509061180055,297.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5299377441406,0.0,0.0,0.0144720422104001,287.00396728515625,294.1499938964844,302.0335693359375,295.1402893066406,298.4275207519531,297.5645446777344,283.9592590332031,0.0,0.0,0.2947589159011841,0.2947589159011841,1.0,1.0,-0.0307307597249746,0.0080065010115504,0.0227242577821016,-0.0624273978173732,0.0,0.0,0.0,-0.1721852421760559,60.0,2629.3349609375,0.0,-6.498890434158966e-05,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,2.344197127968073e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1794382311081096e-11,1.1794822930843996e-11,2.226816034798686e-17,3.157090144867425e-10,3.1570868141983505e-10,3.386427135210852e-16,0.0,0.0,0.0,0.0,0.0,6.414811499742872e-20,1.45578359436563e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4522399902344,0.0,0.0,0.001112672034651,297.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447937011719,0.0,0.0,0.001705766422674,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4436340332031,0.0,0.0,0.0017346437089145,297.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44647216796875,0.0,0.0,0.0012840281706303,297.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45513916015625,0.0,0.0,0.0028326748870313,286.7938537597656,294.1499938964844,302.0157470703125,295.14190673828125,299.09100341796875,298.9397888183594,283.3313903808594,0.0,0.0,0.2210691720247268,0.2210691720247268,1.0,1.0,-0.0197498872876167,0.0040598544292151,0.0156900323927402,-0.0669416487216949,0.0,0.0,0.0,-0.1144176796078682,60.0,1375.8828125,0.0,-7.381474915746367e-06,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.41191150054154e-26,-8.738952420529375e-26,-9.710600770470527e-29,4.3085180790169385e-19,4.3055391948359824e-19,2.9788927637632397e-22,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-44,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62506103515625,0.0,0.0,0.0001454260054742,297.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6128234863281,0.0,0.0,0.0001677464460954,298.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6106872558594,0.0,0.0,0.0001368835219182,297.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.615478515625,0.0,0.0,0.0001562123507028,297.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62646484375,0.0,0.0,0.0006518889567814,287.0185546875,294.1499938964844,301.99658203125,295.1430969238281,298.74462890625,299.7514038085937,283.0929260253906,0.0,0.0,0.147379457950592,0.147379457950592,1.0,1.0,0.0139712067320942,0.0011926349252462,-0.0151638416573405,-0.0662068277597427,0.0,0.0,0.0,0.0615305006504058,60.0,648.464599609375,-0.0,-1.5545086284873832e-07,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5634782825000268e-36,3.445137250618074e-36,8.17508107361418e-37,2.368504375779444e-20,1.8994900604050363e-20,4.6901435576408605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
