time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953440,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9495849609375,0.0,0.0,0.0001153654811787,298.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9369201660156,0.0,0.0,0.0001217263343278,298.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9430236816406,0.0,0.0,9.012121881823988e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9347839355469,0.0,0.0,0.0001215359661728,297.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.93927001953125,0.0,0.0,0.0005750373820774,287.46142578125,294.1499938964844,301.97607421875,295.1438293457031,297.9734802246094,299.828369140625,283.0355224609375,0.0,0.0,0.073689728975296,0.073689728975296,1.0,1.0,0.0078302146866917,5.116408283356577e-05,-0.0078813787549734,-0.0681371688842773,0.0,0.0,0.0,0.0289453957229852,60.0,317.5755920410156,-0.0,-1.0292929175648169e-07,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7032847498020055e-43,6.978466352337589e-43,3.699427945817517e-43,7.633305895376735e-21,3.879822404623569e-21,3.753483894649949e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10565185546875,0.0,0.0,0.0001042438598233,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0943298339844,0.0,0.0,0.0001097796994145,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.104248046875,0.0,0.0,8.108844485832378e-05,297.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0881042480469,0.0,0.0,0.0001097749409382,297.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0883483886719,0.0,0.0,0.0005206828354857,287.6689147949219,294.1499938964844,301.954345703125,295.1441345214844,296.9493103027344,298.9918212890625,283.05523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0096611445769667,4.926068797317385e-08,0.0096610952168703,-0.0622369535267353,0.0,0.0,0.0,-0.0610577426850795,60.0,241.0144958496093,0.0,-8.41274498952771e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.721346508444647e-21,3.862212908760923e-21,3.85913319578694e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,0.0001100594890885,298.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424072265625,0.0,0.0,0.0001158982413471,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,8.560262358514592e-05,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33038330078125,0.0,0.0,0.0001158979066531,297.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240966796875,0.0,0.0,0.000549761520233,287.9865417480469,294.1499938964844,301.9314270019531,295.1440734863281,296.4176940917969,299.4959411621094,283.0870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003684039693325,2.5262508529522165e-08,0.0003683787072077,-0.0659060999751091,0.0,0.0,0.0,-0.0133279077708721,60.0,179.89085388183594,0.0,-9.377785659125949e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72348312242922e-21,3.861784374273658e-21,3.8616983442587776e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485412597656,0.0,0.0,0.0001098962311516,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387756347656,0.0,0.0,0.0001157261722255,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548583984375,0.0,0.0,8.54753889143467e-05,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268127441406,0.0,0.0,0.0001157259612227,297.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205871582031,0.0,0.0,0.0005489468458108,287.9746398925781,294.1499938964844,301.9073486328125,295.1435852050781,296.4685363769531,300.5273742675781,283.1031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665223864838,2.5862464170245403e-08,0.0011664965422824,-0.0666802451014518,0.0,0.0,0.0,-0.0176113191992044,60.0,100.96565246582033,0.0,-9.349978569161976e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72354128356604e-21,3.861772257370154e-21,3.861769026195886e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,0.0001098940192605,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,0.0001157238366431,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,8.54736499604769e-05,298.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230895996094,0.0,0.0,0.0001157236256403,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31689453125,0.0,0.0,0.0005489359027706,287.9625549316406,294.1499938964844,301.8821716308594,295.1427307128906,296.52496337890625,301.1410217285156,283.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011838299687951,2.587701963818745e-08,0.0011838040081784,-0.0667010694742202,0.0,0.0,0.0,-0.0177049096673727,60.0,63.005889892578125,0.0,-9.349587770657308e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723544514740308e-21,3.8617718534733704e-21,3.861772661266938e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3405456542969,0.0,0.0,0.0001099022192647,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,0.0001157324659288,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467712402344,0.0,0.0,8.548002369934693e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191223144531,0.0,0.0,0.000115732262202,298.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31298828125,0.0,0.0,0.0005489768809638,287.9502868652344,294.1499938964844,301.85595703125,295.1415100097656,296.58258056640625,301.46075439453125,283.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011711119441315,2.5874273390513736e-08,0.0011710859835147,-0.0667065307497978,0.0,0.0,0.0,-0.0176397357136011,60.0,47.58755874633789,0.0,-9.35096835519289e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723543706946741e-21,3.8617718534733704e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33624267578125,0.0,0.0,0.00010991194722,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266906738281,0.0,0.0,0.0001157427104772,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,8.548759069526568e-05,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31500244140625,0.0,0.0,0.0001157425067503,298.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30889892578125,0.0,0.0,0.0005490255425684,287.93780517578125,294.1499938964844,301.8287353515625,295.13995361328125,296.6373291015625,301.6337585449219,283.23114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712149716913,2.588629044453228e-08,0.0011711890110746,-0.0667378157377243,0.0,0.0,0.0,-0.0176456943154335,60.0,40.41254425048828,0.0,-9.352609708912497e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.8617718534733704e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33172607421875,0.0,0.0,0.000109925516881,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222351074219,0.0,0.0,0.0001157570004579,298.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378601074219,0.0,0.0,8.549814083380625e-05,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106384277344,0.0,0.0,0.0001157567967311,298.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045959472656,0.0,0.0,0.0005490933544933,287.92510986328125,294.1499938964844,301.80059814453125,295.1380615234375,296.6911315917969,301.70867919921875,283.2782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713585117831,2.5903098332946684e-08,0.0011713326675817,-0.06678157299757,0.0,0.0,0.0,-0.0176540277898311,60.0,37.40327072143555,0.0,-9.354904761949001e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270568847656,0.0,0.0,0.0001099426517612,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.317626953125,0.0,0.0,0.0001157750375568,299.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331604003906,0.0,0.0,8.551146311219782e-05,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061218261719,0.0,0.0,0.000115774841106,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30010986328125,0.0,0.0,0.0005491790361702,287.9122619628906,294.1499938964844,301.7715759277344,295.1358337402344,296.7441711425781,301.7435607910156,283.3248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924350666173268e-08,0.0011715142754837,-0.0668368935585022,0.0,0.0,0.0,-0.01766456104815,60.0,35.553443908691406,0.0,-9.357807329024581e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221740722656,0.0,0.0,0.0001099631408578,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128356933594,0.0,0.0,0.0001157966180471,299.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282470703125,0.0,0.0,8.552739745937288e-05,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013916015625,0.0,0.0,0.0001157964215963,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2954406738281,0.0,0.0,0.0005492814234457,287.89923095703125,294.1499938964844,301.74169921875,295.13330078125,296.7962951660156,301.7476806640625,283.3707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717576999217,2.5949788096113483e-08,0.0011717317393049,-0.0669031143188476,0.0,0.0,0.0,-0.0176771711558103,60.0,34.464595794677734,0.0,-9.361282593545185e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.317138671875,0.0,0.0,0.0001099867440643,298.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.307861328125,0.0,0.0,0.0001158214727183,299.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,8.554574742447585e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2965087890625,0.0,0.0,0.0001158212689915,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29058837890625,0.0,0.0,0.0005493993521668,287.88604736328125,294.1499938964844,301.7110290527344,295.1304931640625,296.8476257324219,301.7379455566406,283.4159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720083421096,2.5979101536677266e-08,0.0011719823814928,-0.0669794231653213,0.0,0.0,0.0,-0.0176917035132646,60.0,33.626220703125,0.0,-9.365287212403929e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119506835937,0.0,0.0,0.0001100132503779,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.302734375,0.0,0.0,0.0001158493832917,299.140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179016113281,0.0,0.0,8.556636021239683e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914428710937,0.0,0.0,0.0001158491868409,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2855834960937,0.0,0.0,0.000549531832803,287.8727111816406,294.1499938964844,301.6796569824219,295.1274108886719,296.8980712890625,301.71795654296875,283.46026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722899507731,2.6012036968836586e-08,0.001172263873741,-0.0670651644468307,0.0,0.0,0.0,-0.0177080314606428,60.0,32.95923614501953,0.0,-9.369788500634969e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065795898437,0.0,0.0,0.0001100424487958,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29742431640625,0.0,0.0,0.0001158801314886,299.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125,0.0,0.0,8.55890684761107e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862243652344,0.0,0.0,0.0001158799350378,298.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2803955078125,0.0,0.0,0.0005496777594089,287.85919189453125,294.1499938964844,301.6475830078125,295.1240539550781,296.9476318359375,301.6928100585937,283.5038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726001976057,2.6048327939065533e-08,0.0011725741205736,-0.0671596378087997,0.0,0.0,0.0,-0.017726020887494,60.0,32.373497009277344,0.0,-9.374749510016045e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.301025390625,0.0,0.0,0.0001100741501431,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919616699219,0.0,0.0,0.0001159135063062,299.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,8.561371942050755e-05,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2808532714844,0.0,0.0,0.0001159133171313,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2750549316406,0.0,0.0,0.0005498361424542,287.8455505371094,294.1499938964844,301.6148986816406,295.1204528808594,296.9963684082031,301.6644592285156,283.5465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011729371035471,2.6087729310120283e-08,0.001172911026515,-0.067262202501297,0.0,0.0,0.0,-0.017745554447174,60.0,31.843435287475582,0.0,-9.38013684503858e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953491210937,0.0,0.0,0.0001101081361412,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2863464355469,0.0,0.0,0.0001159492967417,299.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012084960937,0.0,0.0,8.564015297451988e-05,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2753295898437,0.0,0.0,0.0001159491075668,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2695617675781,0.0,0.0,0.0005500059342011,287.831787109375,294.1499938964844,301.5816345214844,295.1166381835937,297.0443420410156,301.6342468261719,283.5884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732984567061,2.61299888393296e-08,0.0011732722632586,-0.0673722028732299,0.0,0.0,0.0,-0.0177665036171674,60.0,31.35110855102539,0.0,-9.385917110193986e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.28955078125,0.0,0.0,0.0001101442467188,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.28057861328125,0.0,0.0,0.0001159873208962,299.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953186035156,0.0,0.0,8.566823089495301e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696533203125,0.0,0.0,0.0001159871317213,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2639465332031,0.0,0.0,0.00055018637795,287.8179016113281,294.1499938964844,301.5478210449219,295.11260986328125,297.0914306640625,301.6023864746094,283.62957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736823944374,2.61748933638728e-08,0.00117365620099,-0.0674890875816345,0.0,0.0,0.0,-0.0177887640893459,60.0,30.89731979370117,0.0,-9.392061173230105e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2835693359375,0.0,0.0,0.0001101936722989,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2746887207031,0.0,0.0,0.000116039373097,299.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2893371582031,0.0,0.0,8.570666977902874e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2638244628906,0.0,0.0,0.0001160391766461,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2581787109375,0.0,0.0,0.0005504332948476,287.80389404296875,294.1499938964844,301.5135498046875,295.1083984375,297.13775634765625,301.569580078125,283.669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742080096155,2.6236392614009684e-08,0.0011741818161681,-0.0676491633057594,0.0,0.0,0.0,-0.0178192500025033,60.0,30.47156524658203,0.0,-9.400478973020657e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774658203125,0.0,0.0,0.0001102741953218,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2686767578125,0.0,0.0,0.000116124167107,299.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.283203125,0.0,0.0,8.576930122217163e-05,298.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25787353515625,0.0,0.0,0.0001161239779321,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25225830078125,0.0,0.0,0.0005508356261998,287.7897644042969,294.1499938964844,301.4788818359375,295.10400390625,297.1831970214844,301.535888671875,283.7094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011750650592148,2.6336651970382263e-08,0.001175038749352,-0.0679101198911666,0.0,0.0,0.0,-0.0178689509630203,60.0,30.07719993591309,0.0,-9.414209500846485e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.271240234375,0.0,0.0,0.0001103740214603,299.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26251220703125,0.0,0.0,0.0001162292901426,299.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.27691650390625,0.0,0.0,8.584694296587259e-05,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518005371094,0.0,0.0,0.0001162291009677,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2462158203125,0.0,0.0,0.0005513342912308,287.7755126953125,294.1499938964844,301.4438171386719,295.0994567871094,297.2279052734375,301.5015869140625,283.74810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761279311031,2.646096675107401e-08,0.001176101504825,-0.0682336613535881,0.0,0.0,0.0,-0.0179305784404277,60.0,29.70802879333496,0.0,-9.431249026192745e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2648620605469,0.0,0.0,0.0001104793191188,299.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25616455078125,0.0,0.0,0.0001163401684607,299.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2704772949219,0.0,0.0,8.592883386882022e-05,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2455444335937,0.0,0.0,0.0001163399865617,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.239990234375,0.0,0.0,0.0005518603138625,287.7611389160156,294.1499938964844,301.408447265625,295.0947570800781,297.27166748046875,301.4666442871094,283.78582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011772492434829,2.6592099189315377e-08,0.0011772225843742,-0.0685749351978302,0.0,0.0,0.0,-0.017995586618781,60.0,29.36784553527832,0.0,-9.449239257719456e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.25836181640625,0.0,0.0,0.0001105784758692,299.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.249755859375,0.0,0.0,0.0001164445857284,299.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2639465332031,0.0,0.0,8.600595174357295e-05,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391967773437,0.0,0.0,0.0001164443965535,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23370361328125,0.0,0.0,0.0005523556610569,287.7467041015625,294.1499938964844,301.372802734375,295.0899353027344,297.3147277832031,301.4313659667969,283.8228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783050140365,2.6715579082292613e-08,0.0011782782385125,-0.0688962638378143,0.0,0.0,0.0,-0.0180567987263202,60.0,29.04426383972168,0.0,-9.466195649565637e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2517395019531,0.0,0.0,0.000110660228529,299.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431640625,0.0,0.0,0.0001165306748589,299.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2572631835937,0.0,0.0,8.60695363371633e-05,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2326965332031,0.0,0.0,0.00011653049296,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.22723388671875,0.0,0.0,0.0005527641042135,287.73211669921875,294.1499938964844,301.3369445800781,295.08502197265625,297.3568420410156,301.3957214355469,283.85894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791756842285,2.681736965826076e-08,0.0011791487922891,-0.0691611394286155,0.0,0.0,0.0,-0.0181072615087032,60.0,28.74134063720703,0.0,-9.48018481494728e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449645996094,0.0,0.0,0.0001107197749661,299.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364807128906,0.0,0.0,0.0001165933790616,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25048828125,0.0,0.0,8.611584780737758e-05,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.22607421875,0.0,0.0,0.0001165931971627,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206726074219,0.0,0.0,0.0005530616035684,287.71746826171875,294.1499938964844,301.3009338378906,295.0799865722656,297.3981628417969,301.35986328125,283.89422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798099149018,2.689148637102789e-08,0.0011797830229625,-0.0693539902567863,0.0,0.0,0.0,-0.0181440077722072,60.0,28.4521484375,0.0,-9.490376839949024e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2381286621094,0.0,0.0,0.0001107507341657,299.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22967529296875,0.0,0.0,0.0001166259753517,299.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435913085937,0.0,0.0,8.61399166751653e-05,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193603515625,0.0,0.0,0.0001166257934528,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2139892578125,0.0,0.0,0.0005532162613235,287.7027587890625,294.1499938964844,301.2648010253906,295.0749206542969,297.4386901855469,301.3238525390625,283.9287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801391374319,2.692997291831034e-08,0.0011801122454926,-0.069454126060009,0.0,0.0,0.0,-0.0181630868464708,60.0,28.173866271972656,0.0,-9.495671804415909e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2311706542969,0.0,0.0,0.0001107545976992,299.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2227783203125,0.0,0.0,0.000116630049888,299.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366027832031,0.0,0.0,8.614292164565995e-05,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2125549316406,0.0,0.0,0.0001166298679891,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.20721435546875,0.0,0.0,0.0005532356444746,287.68798828125,294.1499938964844,301.2286071777344,295.0697937011719,297.478515625,301.28778076171875,283.9625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801791843026,2.6934699803859985e-08,0.001180152175948,-0.0694664269685745,0.0,0.0,0.0,-0.0181654281914234,60.0,27.90300178527832,0.0,-9.496322661561862e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240905761719,0.0,0.0,0.0001107276693801,299.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2157897949219,0.0,0.0,0.0001166016882052,299.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294921875,0.0,0.0,8.612197416368872e-05,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20562744140625,0.0,0.0,0.0001166015063063,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2003173828125,0.0,0.0,0.0005531011265702,287.67315673828125,294.1499938964844,301.1924133300781,295.06463623046875,297.51739501953125,301.2516784667969,283.9954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798914056271,2.6901044947180708e-08,0.0011798645136877,-0.0693788602948188,0.0,0.0,0.0,-0.0181487444788217,60.0,27.642032623291016,0.0,-9.491692054552916e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21697998046875,0.0,0.0,0.0001106846248148,299.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2087097167969,0.0,0.0,0.0001165563589893,299.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2223205566406,0.0,0.0,8.608849020674825e-05,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1986083984375,0.0,0.0,0.0001165561843663,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.193359375,0.0,0.0,0.0005528861656785,287.65826416015625,294.1499938964844,301.1562805175781,295.0594787597656,297.5556335449219,301.2156066894531,284.02783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794322635978,2.6847311929145693e-08,0.0011794053716585,-0.069239042699337,0.0,0.0,0.0,-0.0181221086531877,60.0,27.38736724853516,0.0,-9.484301699558273e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.209716796875,0.0,0.0,0.0001106252530007,299.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015380859375,0.0,0.0,0.0001164938366855,299.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.21502685546875,0.0,0.0,8.604230970377102e-05,298.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1915283203125,0.0,0.0,0.0001164936620625,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.186279296875,0.0,0.0,0.0005525896558538,287.6433410644531,294.1499938964844,301.1202392578125,295.0543212890625,297.5928955078125,301.1795959472656,284.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011787988478317,2.6773227190801663e-08,0.0011787720723077,-0.0690462738275528,0.0,0.0,0.0,-0.0180853828787803,60.0,27.141525268554688,0.0,-9.474116779983889e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0001105520350392,299.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1942749023437,0.0,0.0,0.0001164167333627,299.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2076721191406,0.0,0.0,8.598536078352481e-05,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1843566894531,0.0,0.0,0.0001164165587397,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1791687011719,0.0,0.0,0.0005522239953279,287.6283874511719,294.1499938964844,301.0843200683594,295.0491943359375,297.6295166015625,301.1436767578125,284.0901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780180502682,2.6681892251190223e-08,0.0011779913911595,-0.0688086003065109,0.0,0.0,0.0,-0.0180401057004928,60.0,26.90171813964844,0.0,-9.461567884727629e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1950378417969,0.0,0.0,0.0001104492985177,299.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1869506835937,0.0,0.0,0.0001163085471489,299.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.20025634765625,0.0,0.0,8.590544894104823e-05,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1770935058594,0.0,0.0,0.0001163083725259,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17193603515625,0.0,0.0,0.0005517108365893,287.6134338378906,294.1499938964844,301.0486145019531,295.04412841796875,297.665283203125,301.10797119140625,284.12030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011769229313358,2.655376718507796e-08,0.0011768963886424,-0.0684751719236373,0.0,0.0,0.0,-0.0179765913635492,60.0,26.98142433166504,0.0,-9.443978399303889e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1875915527344,0.0,0.0,0.0001103188187698,299.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1795654296875,0.0,0.0,0.0001161711479653,299.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1927795410156,0.0,0.0,8.58039638842456e-05,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1697692871094,0.0,0.0,0.0001161709733423,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1646728515625,0.0,0.0,0.0005510591436177,287.59844970703125,294.1499938964844,301.01318359375,295.03912353515625,297.7004089355469,301.07244873046875,284.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755318846553,2.6391068885800454e-08,0.0011755054583773,-0.0680517479777336,0.0,0.0,0.0,-0.0178959351032972,60.0,26.80525588989257,0.0,-9.421665936315549e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1800842285156,0.0,0.0,0.0001101580637623,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.172119140625,0.0,0.0,0.0001160018655355,299.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18524169921875,0.0,0.0,8.567892655264586e-05,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1623840332031,0.0,0.0,0.0001160016909125,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1573181152344,0.0,0.0,0.0005502561689354,287.5834350585937,294.1499938964844,300.97802734375,295.03424072265625,297.7347412109375,301.0372314453125,284.1787414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738183675333,2.6190644319967763e-08,0.0011737921740859,-0.0675300806760788,0.0,0.0,0.0,-0.0177965797483921,60.0,26.58106231689453,0.0,-9.394216249347664e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1725158691406,0.0,0.0,0.0001099726068787,299.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.16461181640625,0.0,0.0,0.0001158065642812,299.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1776123046875,0.0,0.0,8.553468069294468e-05,298.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1549377441406,0.0,0.0,0.0001158063896582,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.14990234375,0.0,0.0,0.0005493298522196,287.5684509277344,294.1499938964844,300.9432373046875,295.0294494628906,297.7682189941406,301.0023803710937,284.2069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718415189534,2.5959428384680905e-08,0.0011718155583366,-0.0669282153248786,0.0,0.0,0.0,-0.0176819581538438,60.0,26.349987030029297,0.0,-9.362599229234549e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1648864746094,0.0,0.0,0.0001097705608117,299.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.15704345703125,0.0,0.0,0.0001155938007286,299.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1699523925781,0.0,0.0,8.537752728443593e-05,298.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1474609375,0.0,0.0,0.0001155936333816,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1424560546875,0.0,0.0,0.0005483206477947,287.553466796875,294.1499938964844,300.90887451171875,295.0248107910156,297.8008728027344,300.9679260253906,284.2344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696879519149,2.5707551642994986e-08,0.0011696623405441,-0.0662724748253822,0.0,0.0,0.0,-0.01755709387362,60.0,26.11265563964844,0.0,-9.328217487336589e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1571960449219,0.0,0.0,0.0001095615662052,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1494140625,0.0,0.0,0.0001153737175627,299.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1622314453125,0.0,0.0,8.521497511537746e-05,298.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.139892578125,0.0,0.0,0.0001153735574916,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13494873046875,0.0,0.0,0.0005472767516039,287.5385131835937,294.1499938964844,300.8749389648437,295.02032470703125,297.8328857421875,300.9338684082031,284.2613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674603447318,2.544701338536015e-08,0.0011674348497763,-0.0655941069126129,0.0,0.0,0.0,-0.0174279361963272,60.0,25.87506866455078,0.0,-9.292719482800749e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.14947509765625,0.0,0.0,0.000109359374619,299.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1417541503906,0.0,0.0,0.000115160801215,299.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.15447998046875,0.0,0.0,8.50577125675045e-05,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1322937011719,0.0,0.0,0.000115160633868,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1273803710937,0.0,0.0,0.0005462667904794,287.5235595703125,294.1499938964844,300.841552734375,295.0160217285156,297.8639831542969,300.9003601074219,284.28759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653047986328,2.519495190256293e-08,0.001165279536508,-0.0649377182126045,0.0,0.0,0.0,-0.0173029787838459,60.0,25.641376495361328,0.0,-9.258440769599474e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1417236328125,0.0,0.0,0.0001091747908503,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.134033203125,0.0,0.0,0.0001149664240074,299.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.14666748046875,0.0,0.0,8.491413609590381e-05,298.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246643066406,0.0,0.0,0.0001149662566604,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1197814941406,0.0,0.0,0.0005453447811305,287.5086364746094,294.1499938964844,300.8087158203125,295.0119323730469,297.8944091796875,300.86724853515625,284.31329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163337030448,2.4964833755802832e-08,0.0011633121175691,-0.0643384009599685,0.0,0.0,0.0,-0.0171889010816812,60.0,25.41329002380371,0.0,-9.227201758221781e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1339111328125,0.0,0.0,0.0001090135920094,299.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.12628173828125,0.0,0.0,0.0001147966759162,299.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1388244628906,0.0,0.0,8.478876407025382e-05,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1169738769531,0.0,0.0,0.0001147965085692,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0005445396527647,287.4937438964844,294.1499938964844,300.7764892578125,295.0080871582031,297.92413330078125,300.83465576171875,284.33837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011616176925599,2.4763863848420442e-08,0.0011615930125117,-0.063814952969551,0.0,0.0,0.0,-0.0170892681926488,60.0,25.192981719970703,0.0,-9.19996310244642e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1260681152344,0.0,0.0,0.0001088754142983,299.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1184997558594,0.0,0.0,0.0001146511640399,299.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1309509277344,0.0,0.0,8.46812836243771e-05,298.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1092529296875,0.0,0.0,0.0001146510039689,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1044311523437,0.0,0.0,0.0005438494845293,287.4788513183594,294.1499938964844,300.7449035644531,295.0044860839844,297.9532470703125,300.802490234375,284.3630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601450387388,2.4591587433064888e-08,0.0011601204751059,-0.0633661821484565,0.0,0.0,0.0,-0.0170038659125566,60.0,24.980209350585938,0.0,-9.176644510944244e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
