time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955780,299.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1181640625,0.0,0.0,0.0001087410346372,299.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.11065673828125,0.0,0.0,0.0001145096539403,299.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1230163574219,0.0,0.0,8.457676449324936e-05,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015014648437,0.0,0.0,0.0001145094938692,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0967102050781,0.0,0.0,0.0005431782337836,287.4639892578125,294.1499938964844,300.7140808105469,295.0011291503906,297.9815979003906,300.77105712890625,284.386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001158713363111,2.4424039679615817e-08,0.0011586889158934,-0.0629297047853469,0.0,0.0,0.0,-0.0169208124279975,60.0,24.776674270629883,0.0,-9.153995250699157e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1102600097656,0.0,0.0,0.0001086069096345,299.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1028137207031,0.0,0.0,0.0001143684130511,299.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1150817871094,0.0,0.0,8.44724418129772e-05,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0936889648437,0.0,0.0,0.00011436825298,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08892822265625,0.0,0.0,0.0005425083218142,287.4491882324219,294.1499938964844,300.6839904785156,294.99810791015625,298.0093688964844,300.740234375,284.41046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572835501283,2.4256809894041e-08,0.0011572593357414,-0.0624940171837806,0.0,0.0,0.0,-0.0168379098176956,60.0,24.57938575744629,0.0,-9.131416334184905e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.102294921875,0.0,0.0,0.0001084745308617,299.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.09490966796875,0.0,0.0,0.0001142290057032,299.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1070861816406,0.0,0.0,8.436947246082127e-05,298.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0858459472656,0.0,0.0,0.0001142288529081,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0811462402344,0.0,0.0,0.0005418470827862,287.43438720703125,294.1499938964844,300.6547546386719,294.99542236328125,298.03643798828125,300.7101135253906,284.4333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558715486899,2.4091759698308124e-08,0.0011558474507182,-0.0620639771223068,0.0,0.0,0.0,-0.016756085678935,60.0,24.388961791992188,0.0,-9.109159293529957e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0943298339844,0.0,0.0,0.0001083462630049,299.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08697509765625,0.0,0.0,0.000114093934826,299.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0990905761719,0.0,0.0,8.42697118059732e-05,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780029296875,0.0,0.0,0.0001140937820309,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07330322265625,0.0,0.0,0.0005412063910625,287.41961669921875,294.1499938964844,300.6263732910156,294.9930725097656,298.0629272460937,300.6807556152344,284.4558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154504250735,2.39318378447706e-08,0.001154480385594,-0.0616472624242305,0.0,0.0,0.0,-0.0166768059134483,60.0,24.20453453063965,0.0,-9.087619190495388e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0863037109375,0.0,0.0,0.0001082211165339,299.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0790100097656,0.0,0.0,0.0001139621526817,299.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0910339355469,0.0,0.0,8.417236676905304e-05,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0700988769531,0.0,0.0,0.0001139619998866,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0654602050781,0.0,0.0,0.0005405813571996,287.4049072265625,294.1499938964844,300.59893798828125,294.9910888671875,298.0888061523437,300.6521911621094,284.477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011531701311469,2.3775804436354523e-08,0.0011531462660059,-0.0612406507134437,0.0,0.0,0.0,-0.016599453985691,60.0,24.025991439819336,0.0,-9.066627626452829e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0782775878906,0.0,0.0,0.0001081000009435,299.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.071044921875,0.0,0.0,0.0001138346124207,299.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0829772949219,0.0,0.0,8.407816494582221e-05,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06219482421875,0.0,0.0,0.0001138344596256,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0575561523437,0.0,0.0,0.0005399764049798,287.39019775390625,294.1499938964844,300.5724792480469,294.989501953125,298.1141357421875,300.6245422363281,284.499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518788523972,2.3624796341437104e-08,0.0011518552200868,-0.0608471110463142,0.0,0.0,0.0,-0.0165245942771434,60.0,23.85346031188965,0.0,-9.046335236462256e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0702209472656,0.0,0.0,0.0001079817448044,299.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.06304931640625,0.0,0.0,0.0001137100844061,299.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07489013671875,0.0,0.0,8.398618956562132e-05,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.05426025390625,0.0,0.0,0.000113709931611,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0496520996094,0.0,0.0,0.0005393857136368,287.37554931640625,294.1499938964844,300.5470275878906,294.98834228515625,298.138916015625,300.59771728515625,284.5202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506180744618,2.3477353394696365e-08,0.0011505945585668,-0.0604628287255764,0.0,0.0,0.0,-0.0164515022188425,60.0,23.68749618530273,0.0,-9.026543779100393e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0621643066406,0.0,0.0,0.0001078684363164,299.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0550231933594,0.0,0.0,0.0001135907587013,299.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0667724609375,0.0,0.0,8.389805589104071e-05,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0462951660156,0.0,0.0,0.0001135906131821,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.041748046875,0.0,0.0,0.0005388197605498,287.3609619140625,294.1499938964844,300.5226745605469,294.9876403808594,298.16314697265625,300.5719299316406,284.5408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494099162518,2.3336072629831506e-08,0.0011493865167722,-0.0600945875048637,0.0,0.0,0.0,-0.0163814630359411,60.0,23.53246307373047,0.0,-9.007599999222293e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0540771484375,0.0,0.0,0.000107758314698,299.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0469970703125,0.0,0.0,0.0001134747944888,299.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.05865478515625,0.0,0.0,8.381240331800655e-05,298.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.038330078125,0.0,0.0,0.0001134746489697,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0337829589844,0.0,0.0,0.0005382697563618,287.3464050292969,294.1499938964844,300.4994506835937,294.9873962402344,298.1868896484375,300.54705810546875,284.5610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482359841465,2.3198767351573224e-08,0.0011482128174975,-0.0597366839647293,0.0,0.0,0.0,-0.0163133963942527,60.0,23.406742095947266,0.0,-8.98920831104988e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.04595947265625,0.0,0.0,0.0001076528787962,299.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0389404296875,0.0,0.0,0.0001133637633756,299.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0505065917969,0.0,0.0,8.373038872377947e-05,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.03033447265625,0.0,0.0,0.0001133636178565,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0258483886719,0.0,0.0,0.0005377430934458,287.3319091796875,294.1499938964844,300.4774169921875,294.9876708984375,298.2101135253906,300.5234069824219,284.5807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471116449683,2.306729918188921e-08,0.0011470885947346,-0.059393972158432,0.0,0.0,0.0,-0.0162482224404811,60.0,23.28421211242676,0.0,-8.97161527291246e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.037841796875,0.0,0.0,0.0001075501859304,299.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0308532714844,0.0,0.0,0.0001132556280936,299.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0423583984375,0.0,0.0,8.365052053704858e-05,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0223083496094,0.0,0.0,0.0001132554752985,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0178527832031,0.0,0.0,0.0005372301675379,287.31744384765625,294.1499938964844,300.45660400390625,294.98846435546875,298.23291015625,300.5006408691406,284.6001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460169916972,2.2939255828191573e-08,0.0011459940578788,-0.0590601712465286,0.0,0.0,0.0,-0.0161847472190856,60.0,23.164138793945312,0.0,-8.954497587865262e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0296936035156,0.0,0.0,0.0001074527826858,299.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.02276611328125,0.0,0.0,0.0001131530516431,299.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0342102050781,0.0,0.0,8.357474871445447e-05,298.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0142822265625,0.0,0.0,0.000113152906124,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0098571777344,0.0,0.0,0.000536743667908,287.30303955078125,294.1499938964844,300.4371032714844,294.98980712890625,298.25518798828125,300.4792785644531,284.6190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.281779565294073e-08,0.0011449554003775,-0.0587435141205787,0.0,0.0,0.0,-0.0161245334893465,60.0,23.05063247680664,0.0,-8.938275897207859e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0215759277344,0.0,0.0,0.0001073579405783,299.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0146789550781,0.0,0.0,0.0001130531818489,299.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0260314941406,0.0,0.0,8.350098505616188e-05,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0062561035156,0.0,0.0,0.0001130530363298,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0018615722656,0.0,0.0,0.0005362699739634,287.2886657714844,294.1499938964844,300.4189147949219,294.9917297363281,298.2770690917969,300.4588623046875,284.6376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439672671258,2.2699540025428178e-08,0.001143944566138,-0.0584351941943168,0.0,0.0,0.0,-0.0160659104585647,60.0,22.94188690185547,0.0,-8.922495453589364e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.013427734375,0.0,0.0,0.0001072688901331,299.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.006591796875,0.0,0.0,0.0001129594020312,299.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0178527832031,0.0,0.0,8.343171793967485e-05,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99822998046875,0.0,0.0,0.0001129592565121,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9938659667969,0.0,0.0,0.0005358251510187,287.2743530273437,294.1499938964844,300.40216064453125,294.9942321777344,298.298583984375,300.4397277832031,284.6558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143017783761,2.2588496406683592e-08,0.0011429951991885,-0.0581456609070301,0.0,0.0,0.0,-0.0160108618438243,60.0,22.837730407714844,0.0,-8.90768987460433e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0052490234375,0.0,0.0,0.0001071851729648,299.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9984741210937,0.0,0.0,0.0001128712465288,299.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0096435546875,0.0,0.0,8.336660539498553e-05,298.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901733398437,0.0,0.0,0.0001128711010096,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.98583984375,0.0,0.0,0.0005354069871827,287.2601013183594,294.1499938964844,300.3868103027344,294.99737548828125,298.3196716308594,300.42193603515625,284.6737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011421249946579,2.2484099915232043e-08,0.0011421025265008,-0.0578734464943409,0.0,0.0,0.0,-0.015959108248353,60.0,22.7383975982666,0.0,-8.893782421637297e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9971008300781,0.0,0.0,0.0001071097212843,299.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9903564453125,0.0,0.0,0.0001127917857957,299.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00146484375,0.0,0.0,8.330791752086952e-05,298.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98211669921875,0.0,0.0,0.0001127916475525,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9778137207031,0.0,0.0,0.000535030150786,287.24591064453125,294.1499938964844,300.3729858398437,295.00115966796875,298.34033203125,300.4059753417969,284.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413203319534,2.2390006293449005e-08,0.0011412979802116,-0.0576280876994133,0.0,0.0,0.0,-0.0159124620258808,60.0,22.645309448242188,0.0,-8.881256263748585e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9889221191406,0.0,0.0,0.0001070363941835,299.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98223876953125,0.0,0.0,0.0001127145733335,299.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9932556152344,0.0,0.0,8.325088128913194e-05,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9740295410156,0.0,0.0,0.0001127144350903,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9697570800781,0.0,0.0,0.0005346639081835,287.23175048828125,294.1499938964844,300.3606872558594,295.0056457519531,298.3607177734375,300.39080810546875,284.7083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140538486652,2.229856299607036e-08,0.0011405162513256,-0.0573896318674087,0.0,0.0,0.0,-0.0158671308308839,60.0,22.555418014526367,0.0,-8.86909177211237e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9807434082031,0.0,0.0,0.000106972969661,299.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9740905761719,0.0,0.0,0.0001126477800426,299.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.98504638671875,0.0,0.0,8.320155029650778e-05,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9659729003906,0.0,0.0,0.0001126476417994,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.96173095703125,0.0,0.0,0.0005343471420928,287.2176818847656,294.1499938964844,300.3500061035156,295.01080322265625,298.3807373046875,300.3772888183594,284.7252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398614151403,2.2219452944227672e-08,0.0011398392962291,-0.0571833252906799,0.0,0.0,0.0,-0.0158279109746217,60.0,22.4710636138916,0.0,-8.85857431853765e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9725646972656,0.0,0.0,0.0001069154241122,299.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9659729003906,0.0,0.0,0.0001125871858675,299.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9768371582031,0.0,0.0,8.315678860526532e-05,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9578857421875,0.0,0.0,0.0001125870476244,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.95367431640625,0.0,0.0,0.0005340597126632,287.2036437988281,294.1499938964844,300.3402099609375,295.016357421875,298.40045166015625,300.364990234375,284.74176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392482556402,2.2147677469774866e-08,0.0011392261367291,-0.0569961443543434,0.0,0.0,0.0,-0.0157923307269811,60.0,22.391128540039062,0.0,-8.849037413938279e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9643859863281,0.0,0.0,0.0001068648343789,299.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95782470703125,0.0,0.0,0.0001125339113059,299.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9686279296875,0.0,0.0,8.311744022648782e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9498291015625,0.0,0.0,0.0001125337730627,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9456481933594,0.0,0.0,0.0005338070914149,287.189697265625,294.1499938964844,300.33056640625,295.0219421386719,298.4198303222656,300.35357666015625,284.7579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387085542082,2.208457239305517e-08,0.0011386864352971,-0.0568315647542476,0.0,0.0,0.0,-0.0157610476016998,60.0,22.315793991088867,0.0,-8.840656562369986e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9562072753906,0.0,0.0,0.000106817264168,299.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.94970703125,0.0,0.0,0.0001124838163377,299.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9604187011719,0.0,0.0,8.308044198201969e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9417419433594,0.0,0.0,0.0001124836780945,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9375915527344,0.0,0.0,0.000533569487743,287.17578125,294.1499938964844,300.321044921875,295.02752685546875,298.4389343261719,300.3428649902344,284.7738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138201332651,2.2025224311050813e-08,0.0011381792137399,-0.0566767826676368,0.0,0.0,0.0,-0.0157316271215677,60.0,22.24360656738281,0.0,-8.832778775058615e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9480285644531,0.0,0.0,0.000106776067696,299.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9415588378906,0.0,0.0,0.0001124404298025,299.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.95220947265625,0.0,0.0,8.304839138872921e-05,298.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9336853027344,0.0,0.0,0.0001124402988352,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9295654296875,0.0,0.0,0.0005333637236617,287.16192626953125,294.1499938964844,300.3116760253906,295.0331115722656,298.4577331542969,300.3325500488281,284.7895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377611663192,2.1973820096832242e-08,0.0011377392802387,-0.0565427131950855,0.0,0.0,0.0,-0.0157061405479908,60.0,22.17476463317871,0.0,-8.825958275338054e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9398498535156,0.0,0.0,0.0001067394332494,299.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9334411621094,0.0,0.0,0.0001124018599512,299.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9440002441406,0.0,0.0,8.301989873871207e-05,298.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.92559814453125,0.0,0.0,0.000112401721708,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9215087890625,0.0,0.0,0.0005331807769834,287.1481628417969,294.1499938964844,300.3024597167969,295.0386962890625,298.4762268066406,300.3226623535156,284.8049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373707093298,2.1928105553570283e-08,0.0011373488232493,-0.0564234852790832,0.0,0.0,0.0,-0.0156834814697504,60.0,22.109111785888672,0.0,-8.819895214173813e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9316711425781,0.0,0.0,0.0001067076882463,299.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9253234863281,0.0,0.0,0.00011236841965,299.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9358215332031,0.0,0.0,8.299520413856953e-05,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.91754150390625,0.0,0.0,0.0001123682886827,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9134521484375,0.0,0.0,0.0005330222193151,287.1344299316406,294.1499938964844,300.2933654785156,295.0443115234375,298.49444580078125,300.3130187988281,284.8199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137031824328,2.1888476808840096e-08,0.0011370099382475,-0.0563201233744621,0.0,0.0,0.0,-0.0156638361513614,60.0,22.046432495117188,0.0,-8.81464004010013e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.92352294921875,0.0,0.0,0.0001066803888534,299.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9172058105469,0.0,0.0,0.0001123396796174,299.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9276123046875,0.0,0.0,8.297397289425135e-05,298.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9094543457031,0.0,0.0,0.0001123395486501,298.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9054260253906,0.0,0.0,0.0005328858969733,287.1207580566406,294.1499938964844,300.28436279296875,295.0498962402344,298.5123596191406,300.3036193847656,284.8348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367404367774,2.18543974028762e-08,0.0011367185506969,-0.0562312342226505,0.0,0.0,0.0,-0.0156469400972127,60.0,21.9865665435791,0.0,-8.810122409386167e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.91534423828125,0.0,0.0,0.0001066572658601,299.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9090881347656,0.0,0.0,0.0001123153197113,299.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.91943359375,0.0,0.0,8.295597945107147e-05,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013977050781,0.0,0.0,0.0001123151887441,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973999023437,0.0,0.0,0.000532770412974,287.107177734375,294.1499938964844,300.2755126953125,295.05548095703125,298.530029296875,300.2943725585937,284.8493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364931706339,2.182551384066756e-08,0.0011364714009687,-0.0561558976769447,0.0,0.0,0.0,-0.0156326200813055,60.0,21.929155349731445,0.0,-8.806294715668629e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071960449219,0.0,0.0,0.0001066379336407,299.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9009704589844,0.0,0.0,0.0001122949688578,299.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9112243652344,0.0,0.0,8.294094004668295e-05,298.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8933410644531,0.0,0.0,0.0001122948378906,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8893737792969,0.0,0.0,0.0005326739046722,287.0936584472656,294.1499938964844,300.2667541503906,295.06103515625,298.54736328125,300.28533935546875,284.8637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362869990989,2.1801362493079072e-08,0.0011362651130184,-0.056092906743288,0.0,0.0,0.0,-0.0156206497922539,60.0,21.87452507019043,0.0,-8.803094431186764e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8990478515625,0.0,0.0,0.0001066218173946,299.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8928527832031,0.0,0.0,0.0001122780013247,299.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9030456542969,0.0,0.0,8.292841084767133e-05,298.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8852844238281,0.0,0.0,0.0001122778703575,298.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.88134765625,0.0,0.0,0.0005325934034772,287.0802001953125,294.1499938964844,300.25811767578125,295.0665588378906,298.56451416015625,300.2763977050781,284.8778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361143551766,2.1781220382877112e-08,0.0011360925855115,-0.0560403689742088,0.0,0.0,0.0,-0.0156106632202863,60.0,21.82183837890625,0.0,-8.800426343213985e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8908996582031,0.0,0.0,0.0001066095283022,299.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.884765625,0.0,0.0,0.0001122650501201,299.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8948974609375,0.0,0.0,8.291884296340868e-05,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.87725830078125,0.0,0.0,0.0001122649191529,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8733215332031,0.0,0.0,0.0005325320526026,287.0668029785156,294.1499938964844,300.24957275390625,295.07208251953125,298.5813293457031,300.2676086425781,284.8917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359831551089,2.1765837132647903e-08,0.0011359613854438,-0.0560002438724041,0.0,0.0,0.0,-0.0156030384823679,60.0,21.77193069458008,0.0,-8.798388506647825e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8827819824219,0.0,0.0,0.0001065995456883,299.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8766784667969,0.0,0.0,0.0001122545436373,299.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.88671875,0.0,0.0,8.291107951663435e-05,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.86920166015625,0.0,0.0,0.0001122544199461,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8653259277344,0.0,0.0,0.0005324822268448,287.053466796875,294.1499938964844,300.2411499023437,295.0775756835937,298.59796142578125,300.2589416503906,284.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358760530129,2.17533440149964e-08,0.0011358542833477,-0.0559676550328731,0.0,0.0,0.0,-0.0155968433246016,60.0,21.723604202270508,0.0,-8.79673365261624e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8746643066406,0.0,0.0,0.0001065928881871,299.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8685913085937,0.0,0.0,0.0001122475296142,299.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8785705566406,0.0,0.0,8.290589903481305e-05,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8611755371094,0.0,0.0,0.0001122474059229,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8573303222656,0.0,0.0,0.0005324489902704,287.04022216796875,294.1499938964844,300.2327880859375,295.0830078125,298.6142578125,300.2503967285156,284.9188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358048068359,2.1744986256067026e-08,0.0011357830371707,-0.0559458546340465,0.0,0.0,0.0,-0.0155927008017897,60.0,21.67790985107422,0.0,-8.795627337576661e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8665466308594,0.0,0.0,0.0001065878313966,299.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86053466796875,0.0,0.0,0.0001122422036132,299.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8704528808594,0.0,0.0,8.290196274174377e-05,298.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8531799316406,0.0,0.0,0.0001122420799219,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8493347167969,0.0,0.0,0.0005324237863533,287.0270080566406,294.1499938964844,300.2245178222656,295.0884094238281,298.63037109375,300.2419128417969,284.93212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113575020805,2.173862512222513e-08,0.0011357284383848,-0.0559292621910572,0.0,0.0,0.0,-0.0155895464122295,60.0,21.633434295654297,0.0,-8.79478463389205e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85845947265625,0.0,0.0,0.0001065856849891,299.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8524780273437,0.0,0.0,0.0001122399480664,299.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8623352050781,0.0,0.0,8.290029654745013e-05,298.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8451843261719,0.0,0.0,0.0001122398243751,298.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84136962890625,0.0,0.0,0.0005324130761437,287.0138854980469,294.1499938964844,300.2163391113281,295.09375,298.64617919921875,300.2335510253906,284.94512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357269249856,2.1735891309049293e-08,0.0011357051553204,-0.0559221319854259,0.0,0.0,0.0,-0.015588192269206,60.0,21.591476440429688,0.0,-8.794422257096812e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8503723144531,0.0,0.0,0.0001065851320163,299.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8444519042969,0.0,0.0,0.0001122393587138,299.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8542175292969,0.0,0.0,8.289985998999327e-05,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8371887207031,0.0,0.0,0.0001122392350225,298.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8334045410156,0.0,0.0,0.0005324103403836,287.0008544921875,294.1499938964844,300.208251953125,295.0990600585937,298.6617126464844,300.22528076171875,284.9579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357206385582,2.1735139910106227e-08,0.001135698868893,-0.0559201687574386,0.0,0.0,0.0,-0.0155878197401762,60.0,21.55117416381836,0.0,-8.794322781113807e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8423156738281,0.0,0.0,0.0001065861288225,299.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83642578125,0.0,0.0,0.0001122404064517,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8461303710937,0.0,0.0,8.290063124150038e-05,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8292236328125,0.0,0.0,0.0001122402827604,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.825439453125,0.0,0.0,0.0005324153462424,286.9878845214844,294.1499938964844,300.2002258300781,295.1042785644531,298.677001953125,300.21710205078125,284.9706115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357307666912,2.1736319411047592e-08,0.001135708997026,-0.0559232495725154,0.0,0.0,0.0,-0.0155884055420756,60.0,21.512439727783203,0.0,-8.794479100515674e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8342590332031,0.0,0.0,0.0001065878677763,299.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8283996582031,0.0,0.0,0.000112242239993,299.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8380432128906,0.0,0.0,8.290198456961662e-05,298.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8212585449219,0.0,0.0,0.0001122421163017,298.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8175048828125,0.0,0.0,0.0005324240773916,286.9749450683594,294.1499938964844,300.1922607421875,295.1094665527344,298.69219970703125,300.2089233398437,284.983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357484618201,2.17384297229728e-08,0.001135726692155,-0.0559287518262863,0.0,0.0,0.0,-0.0155894495546817,60.0,21.474308013916016,0.0,-8.794759054353565e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.82623291015625,0.0,0.0,0.0001065919641405,299.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8204040527344,0.0,0.0,0.0001122465473599,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8299865722656,0.0,0.0,8.290516416309401e-05,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81329345703125,0.0,0.0,0.0001122464309446,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8096008300781,0.0,0.0,0.0005324445664882,286.9621276855469,294.1499938964844,300.1843566894531,295.11456298828125,298.70703125,300.2008972167969,284.9954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357916519045,2.1743472800039854e-08,0.0011357698822394,-0.0559419095516204,0.0,0.0,0.0,-0.0155919501557946,60.0,21.438495635986328,0.0,-8.795426964525178e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8182067871094,0.0,0.0,0.0001065964606823,299.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0001122512840083,299.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8219299316406,0.0,0.0,8.290865662274882e-05,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80535888671875,0.0,0.0,0.000112251167593,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8016967773437,0.0,0.0,0.0005324670346453,286.9493408203125,294.1499938964844,300.1764831542969,295.1195678710937,298.7217712402344,300.19287109375,285.0076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358390329405,2.1749016809735625e-08,0.0011358172632753,-0.0559563711285591,0.0,0.0,0.0,-0.0155946984887123,60.0,21.403121948242188,0.0,-8.796160955171217e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0001066026597982,299.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8044738769531,0.0,0.0,0.0001122578105423,299.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8139038085937,0.0,0.0,8.291348058264703e-05,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7974548339844,0.0,0.0,0.000112257694127,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7937927246094,0.0,0.0,0.0005324980593286,286.9366760253906,294.1499938964844,300.168701171875,295.12451171875,298.7361145019531,300.1849670410156,285.0196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135904691182,2.1756685342211333e-08,0.0011358829215168,-0.0559763722121715,0.0,0.0,0.0,-0.0155985001474618,60.0,21.36985969543457,0.0,-8.797176320740618e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
