time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958120,299.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8022155761719,0.0,0.0,0.0001066090990207,299.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7965087890625,0.0,0.0,0.0001122645917348,299.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058776855469,0.0,0.0,8.291848644148558e-05,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78955078125,0.0,0.0,0.0001122644753195,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7859191894531,0.0,0.0,0.0005325302481651,286.9240417480469,294.1499938964844,300.16094970703125,295.12939453125,298.7503967285156,300.17706298828125,285.0315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113597267773,2.17646558553497e-08,0.0011359510244801,-0.0559971593320369,0.0,0.0,0.0,-0.0156024508178234,60.0,21.33685302734375,0.0,-8.798232187245959e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.79425048828125,0.0,0.0,0.0001066171680577,299.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7886047363281,0.0,0.0,0.0001122730900533,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79791259765625,0.0,0.0,8.292475831694901e-05,298.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7816772460937,0.0,0.0,0.000112272973638,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.778076171875,0.0,0.0,0.0005325705860741,286.9115295410156,294.1499938964844,300.1532287597656,295.1341552734375,298.7643127441406,300.1692810058594,285.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011360582429915,2.1774649638928167e-08,0.0011360364733263,-0.0560232289135456,0.0,0.0,0.0,-0.0156074054539203,60.0,21.30583381652832,0.0,-8.79955592836268e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7862854003906,0.0,0.0,0.000106625346234,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7806701660156,0.0,0.0,0.0001122817047871,299.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7899169921875,0.0,0.0,8.293112477986142e-05,298.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738342285156,0.0,0.0,0.0001122815883718,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7702331542969,0.0,0.0,0.0005326115060597,286.8990173339844,294.1499938964844,300.14556884765625,295.1388244628906,298.7781677246094,300.1614685058594,285.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136144855991,2.1784792636481143e-08,0.0011361230863258,-0.0560496821999549,0.0,0.0,0.0,-0.0156124327331781,60.0,21.2749252319336,0.0,-8.800899564676001e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.77838134765625,0.0,0.0,0.0001066351105691,299.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7727966308594,0.0,0.0,0.0001122919857152,299.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.781982421875,0.0,0.0,8.293871360365301e-05,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7659912109375,0.0,0.0,0.0001122918692999,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.762451171875,0.0,0.0,0.0005326602840796,286.8866577148437,294.1499938964844,300.137939453125,295.14337158203125,298.7916259765625,300.1537475585937,285.0661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362484656274,2.179690206105533e-08,0.0011362266959622,-0.0560812689363956,0.0,0.0,0.0,-0.0156184369698166,60.0,21.24588394165039,0.0,-8.80250397017335e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704772949219,0.0,0.0,0.0001066453623934,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.76495361328125,0.0,0.0,0.0001123027832363,299.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7740783691406,0.0,0.0,8.294668805319816e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7581787109375,0.0,0.0,0.000112302666821,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7546691894531,0.0,0.0,0.0005327115068212,286.8743591308594,294.1499938964844,300.1303100585937,295.1478271484375,298.80487060546875,300.14605712890625,285.0773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363573139533,2.1809620776025443e-08,0.0011363355442881,-0.0561144463717937,0.0,0.0,0.0,-0.0156247429549694,60.0,21.217737197875977,0.0,-8.80418937754257e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626037597656,0.0,0.0,0.0001066561017069,299.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7571105957031,0.0,0.0,0.0001123140827985,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76617431640625,0.0,0.0,8.295503357658163e-05,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7503967285156,0.0,0.0,0.0001123139736591,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7469177246094,0.0,0.0,0.0005327651742845,286.8621520996094,294.1499938964844,300.1227111816406,295.15216064453125,298.8179016113281,300.1383972167969,285.08843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364712845534,2.182294522867778e-08,0.0011364495148882,-0.0561491996049881,0.0,0.0,0.0,-0.0156313478946685,60.0,21.190410614013672,0.0,-8.8059543656982e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547607421875,0.0,0.0,0.000106666891952,299.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7492980957031,0.0,0.0,0.0001123254478443,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7582702636719,0.0,0.0,8.296342275571078e-05,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7426147460937,0.0,0.0,0.000112325331429,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391357421875,0.0,0.0,0.0005328191327862,286.8499450683594,294.1499938964844,300.1151428222656,295.1564025878906,298.8309326171875,300.1307373046875,285.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365856043994,2.1836337182890023e-08,0.0011365638347342,-0.0561841316521167,0.0,0.0,0.0,-0.0156379863619804,60.0,21.1630859375,0.0,-8.807729301452127e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7469177246094,0.0,0.0,0.0001066870172508,299.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74151611328125,0.0,0.0,0.0001123466427088,299.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7504272460937,0.0,0.0,8.297907334053889e-05,298.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348937988281,0.0,0.0,0.0001123465262935,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7314453125,0.0,0.0,0.0005329196574166,286.8379211425781,294.1499938964844,300.1075744628906,295.1604919433594,298.8435363769531,300.12310791015625,285.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367995757609,2.186136249804349e-08,0.0011367778060957,-0.0562494024634361,0.0,0.0,0.0,-0.0156503915786743,60.0,21.13802146911621,0.0,-8.811046114942658e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391052246094,0.0,0.0,0.0001067071498255,299.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7337341308594,0.0,0.0,0.0001123678448493,299.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425842285156,0.0,0.0,8.299473120132461e-05,298.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7271423339844,0.0,0.0,0.0001123677357099,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237243652344,0.0,0.0,0.0005330202984623,286.82586669921875,294.1499938964844,300.1000061035156,295.1644592285156,298.8561706542969,300.115478515625,285.1212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370136635378,2.1886402024051683e-08,0.0011369917774572,-0.0563147105276584,0.0,0.0,0.0,-0.0156628042459487,60.0,21.11295890808105,0.0,-8.814365060061392e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313232421875,0.0,0.0,0.0001067490884452,299.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259826660156,0.0,0.0,0.000112412009912,299.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348022460937,0.0,0.0,8.3027349319309e-05,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7194519042969,0.0,0.0,0.0001124119007727,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.716064453125,0.0,0.0,0.0005332297878339,286.81396484375,294.1499938964844,300.0924377441406,295.16827392578125,298.8683776855469,300.1078491210937,285.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374608147889,2.193861270427533e-08,0.0011374389287084,-0.0564508847892284,0.0,0.0,0.0,-0.0156886912882328,60.0,21.091482162475582,0.0,-8.821287877935904e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7235717773437,0.0,0.0,0.0001067912671715,299.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71826171875,0.0,0.0,0.0001124564223573,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7269897460937,0.0,0.0,8.306015661219135e-05,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7117614746094,0.0,0.0,0.000112456305942,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0005334404995664,286.80206298828125,294.1499938964844,300.0848693847656,295.1719665527344,298.880615234375,300.1002502441406,285.1424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011379088973626,2.1991112930663803e-08,0.0011378870112821,-0.056587815284729,0.0,0.0,0.0,-0.0157147124409675,60.0,21.07000541687012,0.0,-8.828252617831822e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7158203125,0.0,0.0,0.0001068421115633,299.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7105712890625,0.0,0.0,0.0001125099588534,299.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71923828125,0.0,0.0,8.309969416586682e-05,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7041320800781,0.0,0.0,0.0001125098497141,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7007751464844,0.0,0.0,0.0005336945177987,286.7903137207031,294.1499938964844,300.0772705078125,295.1755065917969,298.8924255371094,300.0926208496094,285.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384504614397,2.2054418735706362e-08,0.0011384283425286,-0.0567529238760471,0.0,0.0,0.0,-0.0157460980117321,60.0,21.05148696899414,0.0,-8.83665407513945e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7080993652344,0.0,0.0,0.0001068930287146,299.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.702880859375,0.0,0.0,0.000112563582661,299.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71148681640625,0.0,0.0,8.313929720316082e-05,298.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6965026855469,0.0,0.0,0.0001125634735217,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6931457519531,0.0,0.0,0.0005339488852769,286.778564453125,294.1499938964844,300.0697021484375,295.17889404296875,298.9042663574219,300.0849914550781,285.1632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389922583475,2.2117818687661384e-08,0.0011389701394364,-0.0569182708859443,0.0,0.0,0.0,-0.015777526423335,60.0,21.03297233581543,0.0,-8.84507187493e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.700439453125,0.0,0.0,0.0001069384961738,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6952514648437,0.0,0.0,0.0001126114584621,299.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70379638671875,0.0,0.0,8.317465835716575e-05,298.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6889038085937,0.0,0.0,0.0001126113493228,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6855773925781,0.0,0.0,0.0005341760115697,286.7669982910156,294.1499938964844,300.06207275390625,295.18212890625,298.9156799316406,300.07733154296875,285.1734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011394761968404,2.217442229834888e-08,0.0011394540779292,-0.0570658929646015,0.0,0.0,0.0,-0.015805585309863,60.0,21.015417098999023,0.0,-8.852590838159814e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6927795410156,0.0,0.0,0.0001069808204192,299.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6876220703125,0.0,0.0,0.0001126560237025,299.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961364746094,0.0,0.0,8.320757478941232e-05,298.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.68133544921875,0.0,0.0,0.0001126559145632,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67803955078125,0.0,0.0,0.0005343874800018,286.7554626464844,294.1499938964844,300.054443359375,295.1851806640625,298.9269714355469,300.0696716308594,285.1835327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139925327152,2.2227110818562323e-08,0.0011399030918255,-0.0572033002972602,0.0,0.0,0.0,-0.0158316995948553,60.0,20.997833251953125,0.0,-8.859592526277994e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6851501464844,0.0,0.0,0.0001070175494533,299.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6800537109375,0.0,0.0,0.0001126947099692,299.40625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6884765625,0.0,0.0,8.32361401990056e-05,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737670898437,0.0,0.0,0.0001126946008298,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705017089844,0.0,0.0,0.000534570950549,286.7439880371094,294.1499938964844,300.0467529296875,295.1880798339844,298.9381103515625,300.0619812011719,285.193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403174139559,2.2272836019965325e-08,0.0011402951786294,-0.0573225393891334,0.0,0.0,0.0,-0.0158543717116117,60.0,20.979923248291016,0.0,-8.865670508839686e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67755126953125,0.0,0.0,0.0001070500657078,299.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6724548339844,0.0,0.0,0.0001127289506257,299.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6808166503906,0.0,0.0,8.32614314276725e-05,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6662292480469,0.0,0.0,0.0001127288414863,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629943847656,0.0,0.0,0.0005347334081307,286.7325439453125,294.1499938964844,300.0390625,295.1908264160156,298.9491882324219,300.0543212890625,285.20361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406663106754,2.231330853419422e-08,0.0011406440753489,-0.0574280805885791,0.0,0.0,0.0,-0.0158744491636753,60.0,20.9616928100586,0.0,-8.871052159520333e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66998291015625,0.0,0.0,0.000107063598989,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6649475097656,0.0,0.0,0.0001127431969507,299.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6732482910156,0.0,0.0,8.327195246238261e-05,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6587829589844,0.0,0.0,0.0001127430950873,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6555480957031,0.0,0.0,0.0005348010454326,286.7212829589844,294.1499938964844,300.03131103515625,295.193359375,298.9598693847656,300.04656982421875,285.21343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408072896301,2.2330116422608626e-08,0.0011407849378883,-0.0574719160795211,0.0,0.0,0.0,-0.0158827677369117,60.0,20.94164657592773,0.0,-8.87328823750977e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6624450683594,0.0,0.0,0.0001070770013029,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65740966796875,0.0,0.0,0.0001127573050325,299.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6656799316406,0.0,0.0,8.328237163368613e-05,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513061523437,0.0,0.0,0.0001127572031691,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6481018066406,0.0,0.0,0.0005348679842427,286.71002197265625,294.1499938964844,300.02349853515625,295.1957092285156,298.97052001953125,300.038818359375,285.2232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409500148147,2.2346762662550645e-08,0.0011409276630729,-0.0575153231620788,0.0,0.0,0.0,-0.015891021117568,60.0,20.92159843444824,0.0,-8.875502288674397e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6549377441406,0.0,0.0,0.0001070751895895,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64996337890625,0.0,0.0,0.0001127554060076,299.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581420898437,0.0,0.0,8.328096737386659e-05,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6438903808594,0.0,0.0,0.0001127552968682,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6407165527344,0.0,0.0,0.0005348590202629,286.69891357421875,294.1499938964844,300.0156555175781,295.1978759765625,298.9808959960937,300.0310363769531,285.23297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409289436414,2.2344458727729943e-08,0.0011409065918996,-0.0575093142688274,0.0,0.0,0.0,-0.015889873728156,60.0,20.89954948425293,0.0,-8.875196044755287e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6474304199219,0.0,0.0,0.0001070729704224,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6424865722656,0.0,0.0,0.0001127530631492,299.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.650634765625,0.0,0.0,8.327923569595441e-05,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6364440917969,0.0,0.0,0.0001127529612858,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.63330078125,0.0,0.0,0.0005348479608073,286.68780517578125,294.1499938964844,300.0077514648437,295.1998596191406,298.9912414550781,300.0232238769531,285.2426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140906359069,2.2341643202139494e-08,0.0011408840073272,-0.0575019717216491,0.0,0.0,0.0,-0.0158884841948747,60.0,20.877498626708984,0.0,-8.874821588733539e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6400146484375,0.0,0.0,0.0001070520083885,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351318359375,0.0,0.0,0.0001127309878938,299.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6431884765625,0.0,0.0,8.326293027494103e-05,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6291198730469,0.0,0.0,0.0001127308860304,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6260070800781,0.0,0.0,0.0005347432452253,286.6768798828125,294.1499938964844,299.9997863769531,295.2016296386719,299.00115966796875,300.01531982421875,285.2521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406824924051,2.231547036046777e-08,0.0011406601406633,-0.057433720678091,0.0,0.0,0.0,-0.0158755090087652,60.0,20.852523803710938,0.0,-8.871339929328317e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6325988769531,0.0,0.0,0.000107030980871,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.62774658203125,0.0,0.0,0.0001127088471548,299.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6357727050781,0.0,0.0,8.324657392222434e-05,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0001127087452914,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6186828613281,0.0,0.0,0.0005346382386051,286.6659545898437,294.1499938964844,299.99176025390625,295.20318603515625,299.01104736328125,300.0074157714844,285.2616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114045816008,2.228921935909512e-08,0.0011404359247535,-0.0573652647435665,0.0,0.0,0.0,-0.0158624965697526,60.0,20.82754707336425,0.0,-8.867849032867525e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6252746582031,0.0,0.0,0.0001070008511305,299.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.62042236328125,0.0,0.0,0.0001126771167037,299.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6283874511719,0.0,0.0,8.322313806274906e-05,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.614501953125,0.0,0.0,0.0001126770148403,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6114196777344,0.0,0.0,0.0005344877718016,286.6552124023437,294.1499938964844,299.983642578125,295.2045288085937,299.0206604003906,299.9994201660156,285.27105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401353403925,2.225161921387553e-08,0.0011401131050661,-0.0572672113776207,0.0,0.0,0.0,-0.0158438496291637,60.0,20.80085182189941,0.0,-8.862850364721454e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6179504394531,0.0,0.0,0.0001069666614057,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6131286621094,0.0,0.0,0.0001126411152654,299.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6210632324219,0.0,0.0,8.319655171362683e-05,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072692871094,0.0,0.0,0.000112641013402,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60418701171875,0.0,0.0,0.0005343170487321,286.6445007324219,294.1499938964844,299.9754638671875,295.2056579589844,299.0301208496094,299.9913635253906,285.2803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397715425118,2.2208974215232047e-08,0.0011397493071854,-0.0571559965610504,0.0,0.0,0.0,-0.0158227141946554,60.0,20.77333641052246,0.0,-8.85718165477556e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61065673828125,0.0,0.0,0.0001069290592567,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058959960937,0.0,0.0,0.0001126015122281,299.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6137390136719,0.0,0.0,8.31672950880602e-05,298.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6000671386719,0.0,0.0,0.0001126014103647,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5970153808594,0.0,0.0,0.0005341292126104,286.6339111328125,294.1499938964844,299.9672241210937,295.20654296875,299.03936767578125,299.9832458496094,285.2896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393704917281,2.2162060631103493e-08,0.0011393482564017,-0.0570336543023586,0.0,0.0,0.0,-0.0157994572073221,60.0,20.74503898620605,0.0,-8.850948063354735e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6033935546875,0.0,0.0,0.0001068907877197,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5986328125,0.0,0.0,0.0001125612106989,299.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6064453125,0.0,0.0,8.313752914546058e-05,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5928649902344,0.0,0.0,0.0001125611161114,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.58984375,0.0,0.0,0.0005339380586519,286.623291015625,294.1499938964844,299.9588623046875,295.20721435546875,299.04864501953125,299.9751281738281,285.2989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389651335775,2.2114326370115133e-08,0.0011389430146664,-0.0569091588258743,0.0,0.0,0.0,-0.0157758072018623,60.0,20.71668815612793,0.0,-8.844607179980812e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59619140625,0.0,0.0,0.00010684748122,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59149169921875,0.0,0.0,0.0001125156049965,299.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5992431640625,0.0,0.0,8.31038414617069e-05,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.58575439453125,0.0,0.0,0.0001125155104091,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5827331542969,0.0,0.0,0.000533721758984,286.6129150390625,294.1499938964844,299.9504089355469,295.2076721191406,299.05743408203125,299.966796875,285.3080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385005200281,2.20603091349858e-08,0.001138478401117,-0.0567682869732379,0.0,0.0,0.0,-0.0157490167766809,60.0,20.68672180175781,0.0,-8.837435672148788e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5890197753906,0.0,0.0,0.0001068040219251,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5843505859375,0.0,0.0,0.0001124698392231,299.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.592041015625,0.0,0.0,8.307003736263141e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5786437988281,0.0,0.0,0.0001124697446357,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5756530761719,0.0,0.0,0.0005335047026164,286.6025390625,294.1499938964844,299.94189453125,295.2078552246094,299.0662536621094,299.95849609375,285.317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380374198779,2.200610538238834e-08,0.0011380154173821,-0.0566269196569919,0.0,0.0,0.0,-0.0157221481204032,60.0,20.656753540039062,0.0,-8.83024213749195e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5819091796875,0.0,0.0,0.0001067590055754,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5772705078125,0.0,0.0,0.0001124224436352,299.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848999023437,0.0,0.0,8.303502545459196e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57159423828125,0.0,0.0,0.0001124223417718,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5686340332031,0.0,0.0,0.0005332798464223,286.59234619140625,294.1499938964844,299.9332275390625,295.20782470703125,299.0746765136719,299.95001220703125,285.3261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011375572066754,2.194996717719277e-08,0.0011375352041795,-0.0564805045723915,0.0,0.0,0.0,-0.0156943164765834,60.0,20.625917434692383,0.0,-8.822794228535714e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5747985839844,0.0,0.0,0.0001067139019141,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5702209472656,0.0,0.0,0.0001123749461839,299.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777893066406,0.0,0.0,8.299994806293398e-05,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5645751953125,0.0,0.0,0.0001123748515965,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5616455078125,0.0,0.0,0.0005330545827746,286.5821228027344,294.1499938964844,299.92449951171875,295.20751953125,299.0831298828125,299.9415283203125,285.3351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370764113962,2.1893717061516327e-08,0.0011370545253157,-0.0563337914645671,0.0,0.0,0.0,-0.0156664326786994,60.0,20.595081329345703,0.0,-8.815334950895706e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677795410156,0.0,0.0,0.0001066683907993,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.563232421875,0.0,0.0,0.0001123270194511,299.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5707397460937,0.0,0.0,8.296454325318336e-05,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5576477050781,0.0,0.0,0.0001123269175877,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5547180175781,0.0,0.0,0.0005328272818587,286.5721130371094,294.1499938964844,299.9156188964844,295.2069396972656,299.0912170410156,299.9328308105469,285.343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365910759195,2.183695535507013e-08,0.0011365693062543,-0.056185744702816,0.0,0.0,0.0,-0.01563829369843,60.0,20.563539505004883,0.0,-8.80781101386674e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.560791015625,0.0,0.0,0.0001066228433046,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5562438964844,0.0,0.0,0.0001122790490626,299.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.563720703125,0.0,0.0,8.29291166155599e-05,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5506896972656,0.0,0.0,0.0001122789544751,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5477905273437,0.0,0.0,0.0005325997481122,286.5621032714844,294.1499938964844,299.9066467285156,295.20611572265625,299.0992736816406,299.92413330078125,285.3528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361055076122,2.178014923970295e-08,0.001136083737947,-0.0560375712811946,0.0,0.0,0.0,-0.0156101323664188,60.0,20.5319938659668,0.0,-8.800284234666834e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55377197265625,0.0,0.0,0.0001065772739821,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5492858886719,0.0,0.0,0.0001122310641221,299.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55670166015625,0.0,0.0,8.28936681500636e-05,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54376220703125,0.0,0.0,0.0001122309695347,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408935546875,0.0,0.0,0.000532372156158,286.5521545410156,294.1499938964844,299.8975524902344,295.2050476074219,299.10723876953125,299.91534423828125,285.3617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356195900589,2.1723318255340025e-08,0.0011355978203937,-0.0558893345296382,0.0,0.0,0.0,-0.0155819598585367,60.0,20.50009727478028,0.0,-8.792757455466926e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5468444824219,0.0,0.0,0.0001065317701431,299.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5423583984375,0.0,0.0,0.0001121831446653,299.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5497436523437,0.0,0.0,8.285827789222822e-05,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5368957519531,0.0,0.0,0.0001121830500778,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340270996094,0.0,0.0,0.0005321449134498,286.5422668457031,294.1499938964844,299.8883056640625,295.20367431640625,299.1150207519531,299.90643310546875,285.3705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351343709975,2.1666570759748538e-08,0.0011351127177476,-0.0557413138449192,0.0,0.0,0.0,-0.0155538283288478,60.0,20.467693328857425,0.0,-8.78524559766447e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5399169921875,0.0,0.0,0.0001064863899955,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5354919433594,0.0,0.0,0.0001121353561757,299.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5428161621094,0.0,0.0,8.282298222184181e-05,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5300598144531,0.0,0.0,0.0001121352688642,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272216796875,0.0,0.0,0.0005319182528182,286.532470703125,294.1499938964844,299.8789367675781,295.2020263671875,299.1226501464844,299.8974304199219,285.3792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011346504325047,2.1609977807202085e-08,0.0011346288956701,-0.055593691766262,0.0,0.0,0.0,-0.0155257731676101,60.0,20.43491172790528,0.0,-8.777756477229559e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5330505371094,0.0,0.0,0.0001064411044353,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52862548828125,0.0,0.0,0.0001120876695495,299.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5359191894531,0.0,0.0,8.278775931103155e-05,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52325439453125,0.0,0.0,0.000112087574962,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204162597656,0.0,0.0,0.0005316920578479,286.52276611328125,294.1499938964844,299.86944580078125,295.2001037597656,299.130126953125,299.88824462890625,285.387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341675417497,2.15535003178502e-08,0.0011341460049152,-0.0554463639855384,0.0,0.0,0.0,-0.0154977748170495,60.0,20.40170288085937,0.0,-8.770286541448513e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262145996094,0.0,0.0,0.0001063959571183,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0001120401284424,299.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.529052734375,0.0,0.0,8.27526455395855e-05,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5164794921875,0.0,0.0,0.0001120400411309,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.513671875,0.0,0.0,0.0005314665613695,286.5131530761719,294.1499938964844,299.8598022460937,295.1978759765625,299.1374206542969,299.8789367675781,285.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133686164394,2.1497202240539082e-08,0.0011336646275594,-0.0552995018661022,0.0,0.0,0.0,-0.015469865873456,60.0,20.36816024780273,0.0,-8.76284289574869e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194091796875,0.0,0.0,0.0001063511954271,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150756835937,0.0,0.0,0.000111992987513,299.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5222473144531,0.0,0.0,8.271782280644402e-05,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5097351074219,0.0,0.0,0.0001119929002015,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069580078125,0.0,0.0,0.000531242985744,286.5035705566406,294.1499938964844,299.8500061035156,295.1953430175781,299.1445617675781,299.8695373535156,285.4052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332087451592,2.144137312143357e-08,0.0011331873247399,-0.0551538616418838,0.0,0.0,0.0,-0.0154421897605061,60.0,20.33424568176269,0.0,-8.755464619980557e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
