time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960460,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126647949219,0.0,0.0,0.0001063068120856,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.50836181640625,0.0,0.0,0.0001119462540373,299.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154724121094,0.0,0.0,8.268330566352233e-05,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030517578125,0.0,0.0,0.0001119461667258,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50030517578125,0.0,0.0,0.0005310213309712,286.494140625,294.1499938964844,299.8401184082031,295.1925964355469,299.1515197753906,299.8599548339844,285.4137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011327355168759,2.1386030724102056e-08,0.001132714212872,-0.0550094842910766,0.0,0.0,0.0,-0.0154147539287805,60.0,20.30001640319824,0.0,-8.748153135229587e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5059814453125,0.0,0.0,0.0001062653536791,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5016784667969,0.0,0.0,0.0001119025982916,299.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5087585449219,0.0,0.0,8.265105861937627e-05,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4964294433594,0.0,0.0,0.0001119025109801,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.49371337890625,0.0,0.0,0.0005308142281137,286.4848022460937,294.1499938964844,299.8302001953125,295.189697265625,299.1582336425781,299.85028076171875,285.4222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322932550683,2.1334326305577643e-08,0.0011322719510644,-0.0548745952546596,0.0,0.0,0.0,-0.0153891211375594,60.0,20.265853881835938,0.0,-8.741326240624404e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.49932861328125,0.0,0.0,0.0001062248848029,299.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950561523437,0.0,0.0,0.0001118599757319,299.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5020751953125,0.0,0.0,8.26195755507797e-05,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898376464844,0.0,0.0,0.0001118598884204,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48712158203125,0.0,0.0,0.000530612131115,286.4755249023437,294.1499938964844,299.8202209472656,295.1866455078125,299.1648254394531,299.8405456542969,285.4307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318618198856,2.12838475732724e-08,0.0011318405158817,-0.054742906242609,0.0,0.0,0.0,-0.0153640983626246,60.0,20.231689453125,0.0,-8.734662770848446e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927062988281,0.0,0.0,0.0001061864968505,299.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48846435546875,0.0,0.0,0.0001118195577873,299.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4954528808594,0.0,0.0,8.25897222966887e-05,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833068847656,0.0,0.0,0.0001118194704758,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805908203125,0.0,0.0,0.00053042039508,286.46636962890625,294.1499938964844,299.81024169921875,295.1834411621094,299.17120361328125,299.8307189941406,285.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314522707834,2.1235974756450563e-08,0.0011314309667795,-0.0546180047094821,0.0,0.0,0.0,-0.0153403645381331,60.0,20.19761276245117,0.0,-8.728346045927537e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4861145019531,0.0,0.0,0.0001061494476743,299.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48193359375,0.0,0.0,0.0001117805368266,299.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4888610839844,0.0,0.0,8.256090222857893e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767761230469,0.0,0.0,0.0001117804495152,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47412109375,0.0,0.0,0.0005302353529259,286.457275390625,294.1499938964844,299.8002319335937,295.1800842285156,299.177490234375,299.82086181640625,285.44757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310572735965,2.1189761056916723e-08,0.0011310360860079,-0.0544974356889724,0.0,0.0,0.0,-0.0153174558654427,60.0,20.16361618041992,0.0,-8.722250299797454e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4795837402344,0.0,0.0,0.0001061133953044,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4754333496094,0.0,0.0,0.0001117425781558,299.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822998046875,0.0,0.0,8.253286068793386e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703063964844,0.0,0.0,0.0001117424908443,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676513671875,0.0,0.0,0.000530055258423,286.4482421875,294.1499938964844,299.7901611328125,295.1766357421875,299.18359375,299.8109741210937,285.4559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306727537885,2.1144797912597824e-08,0.0011306515661999,-0.0543801262974739,0.0,0.0,0.0,-0.0152951655909419,60.0,20.12968063354492,0.0,-8.716321531210269e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730834960937,0.0,0.0,0.0001060779468389,299.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4689636230469,0.0,0.0,0.0001117052452173,299.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47576904296875,0.0,0.0,8.250528480857611e-05,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638977050781,0.0,0.0,0.0001117051579058,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46124267578125,0.0,0.0,0.0005298782489262,286.4393310546875,294.1499938964844,299.78009033203125,295.17303466796875,299.18951416015625,299.801025390625,285.4642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011302946368232,2.1100582614508312e-08,0.0011302735656499,-0.0542647615075111,0.0,0.0,0.0,-0.0152732459828257,60.0,20.09580612182617,0.0,-8.710492949148829e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4666748046875,0.0,0.0,0.0001060418653651,299.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4625549316406,0.0,0.0,0.0001116672501666,299.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4693298339844,0.0,0.0,8.24772214400582e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4575500488281,0.0,0.0,0.0001116671628551,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549255371094,0.0,0.0,0.000529698038008,286.4305419921875,294.1499938964844,299.7699890136719,295.1693115234375,299.1951904296875,299.7910461425781,285.47247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299098841845,2.1055580390338943e-08,0.0011298888130113,-0.0541473478078842,0.0,0.0,0.0,-0.0152509370818734,60.0,20.061845779418945,0.0,-8.704563470018911e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46026611328125,0.0,0.0,0.0001060070862877,299.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4561767578125,0.0,0.0,0.0001116306302719,299.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4629211425781,0.0,0.0,8.245016942964867e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4512023925781,0.0,0.0,0.0001116305429604,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4485778808594,0.0,0.0,0.0005295242881402,286.4217834472656,294.1499938964844,299.7598876953125,295.1654663085937,299.2008056640625,299.7810363769531,285.480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011295388685539,2.101220353267763e-08,0.0011295177973806,-0.0540341697633266,0.0,0.0,0.0,-0.0152294328436255,60.0,20.028125762939453,0.0,-8.698849285337928e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.45391845703125,0.0,0.0,0.00010597063374,299.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4498596191406,0.0,0.0,0.0001115922350436,299.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45654296875,0.0,0.0,8.24218150228262e-05,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4449157714844,0.0,0.0,0.0001115921550081,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423217773437,0.0,0.0,0.0005293422145769,286.4131164550781,294.1499938964844,299.7497253417969,295.1615295410156,299.20623779296875,299.77099609375,285.4888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291502742096,2.0966734126659503e-08,0.0011291293194517,-0.0539155267179012,0.0,0.0,0.0,-0.0152068929746747,60.0,19.994140625,0.0,-8.692862252246415e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476013183594,0.0,0.0,0.0001059337882907,299.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435729980469,0.0,0.0,0.0001115534396376,299.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501953125,0.0,0.0,8.239316230174154e-05,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43865966796875,0.0,0.0,0.0001115533523261,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4360656738281,0.0,0.0,0.0005291582201607,286.404541015625,294.1499938964844,299.73956298828125,295.1575012207031,299.2115173339844,299.76092529296875,285.4970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287571396678,2.0920783327937897e-08,0.0011287363013252,-0.0537956319749355,0.0,0.0,0.0,-0.0151841137558221,60.0,19.96009063720703,0.0,-8.686813401936888e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413452148437,0.0,0.0,0.0001058943162206,299.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4373474121094,0.0,0.0,0.0001115118648158,299.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4439392089844,0.0,0.0,8.236245048465207e-05,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4324645996094,0.0,0.0,0.0001115117847803,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4299011230469,0.0,0.0,0.0005289610708132,286.39605712890625,294.1499938964844,299.7293701171875,295.15338134765625,299.21661376953125,299.7508544921875,285.50518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283364146947,2.0871551598133923e-08,0.0011283155763521,-0.0536671727895736,0.0,0.0,0.0,-0.0151597084477543,60.0,19.92567443847656,0.0,-8.680335383814963e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.43511962890625,0.0,0.0,0.0001058545167325,299.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43115234375,0.0,0.0,0.0001114699552999,299.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.43768310546875,0.0,0.0,8.233149856096134e-05,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263000488281,0.0,0.0,0.0001114698752644,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237670898437,0.0,0.0,0.0005287622334435,286.3876342773437,294.1499938964844,299.7191772460937,295.1491394042969,299.2216186523437,299.7407531738281,285.5133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279117316007,2.08219166353274e-08,0.0011278908932581,-0.053537655621767,0.0,0.0,0.0,-0.0151351010426878,60.0,19.891233444213867,0.0,-8.673806206616066e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4289245605469,0.0,0.0,0.0001058115376508,299.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42498779296875,0.0,0.0,0.0001114246988436,299.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4314880371094,0.0,0.0,8.229806553572416e-05,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.420166015625,0.0,0.0,0.000111424618808,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41766357421875,0.0,0.0,0.0005285476217977,286.3793029785156,294.1499938964844,299.7089538574219,295.14483642578125,299.2264099121094,299.7306213378906,285.5213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112745387014,2.076832572583953e-08,0.0011274330317974,-0.053397811949253,0.0,0.0,0.0,-0.0151085359975695,60.0,19.856351852416992,0.0,-8.666759754305532e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227905273437,0.0,0.0,0.0001057667323038,299.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188842773437,0.0,0.0,0.0001113775142584,299.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,8.226321369875222e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140930175781,0.0,0.0,0.0001113774342229,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115905761719,0.0,0.0,0.0005283238133415,286.3710632324219,294.1499938964844,299.69873046875,295.14044189453125,299.2311096191406,299.7204895019531,285.5293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269757524132,2.0712452197813053e-08,0.0011269550304859,-0.0532520078122615,0.0,0.0,0.0,-0.0150808356702327,60.0,19.82121658325196,0.0,-8.659415584588714e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41668701171875,0.0,0.0,0.0001057189729181,299.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4128112792969,0.0,0.0,0.0001113272228394,299.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4192199707031,0.0,0.0,8.222606993513182e-05,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4080505371094,0.0,0.0,0.0001113271428039,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.40557861328125,0.0,0.0,0.0005280852783471,286.3629150390625,294.1499938964844,299.6885070800781,295.135986328125,299.2356262207031,299.7103271484375,285.53741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264666682109,2.0652899834772146e-08,0.0011264459462836,-0.0530966073274612,0.0,0.0,0.0,-0.01505131367594,60.0,19.78567314147949,0.0,-8.651592509067998e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41064453125,0.0,0.0,0.0001056683613569,299.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.40679931640625,0.0,0.0,0.0001112739264499,299.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41314697265625,0.0,0.0,8.218670700443909e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4020690917969,0.0,0.0,0.0001112738464144,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39959716796875,0.0,0.0,0.0005278324824757,286.3548278808594,294.1499938964844,299.6782531738281,295.1314697265625,299.239990234375,299.7001647949219,285.5453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011259270831942,2.0589798310766128e-08,0.0011259064776822,-0.0529319308698177,0.0,0.0,0.0,-0.0150200314819812,60.0,19.74971389770508,0.0,-8.643306159683561e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046630859375,0.0,0.0,0.0001056142427842,299.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008178710937,0.0,0.0,0.0001112169338739,299.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071350097656,0.0,0.0,8.214460831368342e-05,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961486816406,0.0,0.0,0.0001112168538384,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937072753906,0.0,0.0,0.0005275621660985,286.3468933105469,294.1499938964844,299.66796875,295.1268920898437,299.2441711425781,299.69000244140625,285.5533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253502452746,2.0522321619864683e-08,0.0011253297561779,-0.0527558363974094,0.0,0.0,0.0,-0.0149865811690688,60.0,19.713233947753903,0.0,-8.63444995502505e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3987121582031,0.0,0.0,0.0001055585016729,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948974609375,0.0,0.0,0.0001111582387238,299.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40118408203125,0.0,0.0,8.210125815821812e-05,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902587890625,0.0,0.0,0.0001111581586883,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3878173828125,0.0,0.0,0.0005272837588563,286.3389892578125,294.1499938964844,299.65771484375,295.1222839355469,299.2482604980469,299.6798400878906,285.56121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001124755712226,2.0452825211236814e-08,0.0011247353395447,-0.0525744706392288,0.0,0.0,0.0,-0.014952128753066,60.0,19.67651557922364,0.0,-8.62533298118251e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927917480469,0.0,0.0,0.0001054998865583,299.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890075683594,0.0,0.0,0.0001110965167754,299.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.395263671875,0.0,0.0,8.205566700780764e-05,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843994140625,0.0,0.0,0.0001110964367398,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819885253906,0.0,0.0,0.0005269909743219,286.3311462402344,294.1499938964844,299.6474304199219,295.1175842285156,299.252197265625,299.6696472167969,285.5691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241312604397,2.0379749443577573e-08,0.0011241108877584,-0.052383754402399,0.0,0.0,0.0,-0.0149159040302038,60.0,19.63936233520508,0.0,-8.61575202293352e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3869323730469,0.0,0.0,0.000105438492028,299.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3831787109375,0.0,0.0,0.0001110318553401,299.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3893737792969,0.0,0.0,8.200790762202814e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37860107421875,0.0,0.0,0.0001110317825805,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3761901855469,0.0,0.0,0.0005266842781566,286.32342529296875,294.1499938964844,299.6371459960937,295.1128845214844,299.2559814453125,299.65948486328125,285.57696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234765406697,2.0303204451010973e-08,0.0011234561679884,-0.0521839745342731,0.0,0.0,0.0,-0.0148779563605785,60.0,19.601791381835938,0.0,-8.605722001675532e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811340332031,0.0,0.0,0.00010537567141,299.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774108886719,0.0,0.0,0.0001109657096094,299.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.383544921875,0.0,0.0,8.19590495666489e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.37286376953125,0.0,0.0,0.0001109656368498,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3704833984375,0.0,0.0,0.0005263705388642,286.3157958984375,294.1499938964844,299.6268615722656,295.1081237792969,299.25958251953125,299.6492919921875,285.5848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228070361539,2.0224893759746013e-08,0.0011227867798879,-0.0519795902073383,0.0,0.0,0.0,-0.0148391360417008,60.0,19.56396484375,0.0,-8.595466738370305e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753662109375,0.0,0.0,0.0001053107116604,299.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716735839844,0.0,0.0,0.0001108973010559,299.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3777770996094,0.0,0.0,8.190852531697601e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671569824219,0.0,0.0,0.0001108972282963,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3647766113281,0.0,0.0,0.0005260460893623,286.3082580566406,294.1499938964844,299.6165771484375,295.10333251953125,299.2630920410156,299.6390991210937,285.5926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221144814044,2.0143907875080923e-08,0.0011220943415537,-0.0517682060599327,0.0,0.0,0.0,-0.0147989876568317,60.0,19.52583694458008,0.0,-8.584866861838236e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3696594238281,0.0,0.0,0.0001052466541295,299.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3659973144531,0.0,0.0,0.0001108298456529,299.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720397949219,0.0,0.0,8.185869955923408e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36151123046875,0.0,0.0,0.0001108297656173,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3591613769531,0.0,0.0,0.0005257261218503,286.3008117675781,294.1499938964844,299.6062927246094,295.0985412597656,299.2663879394531,299.62890625,285.6003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214315891265,2.0064046424295163e-08,0.0011214114492759,-0.0515597574412822,0.0,0.0,0.0,-0.0147593971341848,60.0,19.487764358520508,0.0,-8.574421173079828e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3639831542969,0.0,0.0,0.0001051802100846,299.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3603515625,0.0,0.0,0.0001107598800444,299.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663635253906,0.0,0.0,8.180701843230054e-05,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558654785156,0.0,0.0,0.0001107598072849,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3535461425781,0.0,0.0,0.0005253942217677,286.2933959960937,294.1499938964844,299.5960388183594,295.0937194824219,299.2696228027344,299.61871337890625,285.6081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207236675545,1.9981223786658123e-08,0.0011207036441192,-0.0513435639441013,0.0,0.0,0.0,-0.0147183397784829,60.0,19.449342727661133,0.0,-8.56359463341505e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583679199219,0.0,0.0,0.0001051155704772,299.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.354736328125,0.0,0.0,0.000110691806185,299.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607177734375,0.0,0.0,8.175674156518653e-05,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3503112792969,0.0,0.0,0.0001106917334254,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3479919433594,0.0,0.0,0.0005250713438726,286.2861022949219,294.1499938964844,299.58575439453125,295.0888671875,299.272705078125,299.6085510253906,285.6158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120034372434,1.990063580592505e-08,0.0011200144654139,-0.0511332042515277,0.0,0.0,0.0,-0.0146783888339996,60.0,19.410993576049805,0.0,-8.55306723224203e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.352783203125,0.0,0.0,0.0001050530918291,299.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34918212890625,0.0,0.0,0.0001106260169763,299.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551330566406,0.0,0.0,8.17081454442814e-05,298.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34478759765625,0.0,0.0,0.0001106259442167,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424987792969,0.0,0.0,0.0005247592926025,286.27886962890625,294.1499938964844,299.5754699707031,295.08404541015625,299.2756652832031,299.5983581542969,285.6235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193683603778,1.9822747887587863e-08,0.0011193485697731,-0.0509298853576183,0.0,0.0,0.0,-0.0146397771313786,60.0,19.37288475036621,0.0,-8.54289794460783e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3472595214844,0.0,0.0,0.0001049962520482,299.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436889648437,0.0,0.0,0.0001105661649489,299.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3495788574219,0.0,0.0,8.166393672581762e-05,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3393249511719,0.0,0.0,0.0001105660849134,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370361328125,0.0,0.0,0.0005244754138402,286.2717590332031,294.1499938964844,299.5652160644531,295.0791931152344,299.2784729003906,299.5881652832031,285.6312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187623022124,1.97518890132642e-08,0.0011187425116077,-0.0507449097931385,0.0,0.0,0.0,-0.0146046485751867,60.0,19.335542678833008,0.0,-8.53365236253012e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417663574219,0.0,0.0,0.0001049394413712,299.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382263183594,0.0,0.0,0.0001105063347495,299.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3440856933594,0.0,0.0,8.161974983522668e-05,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,0.0001105062619899,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33160400390625,0.0,0.0,0.0005241915932856,286.2646789550781,294.1499938964844,299.5549621582031,295.0743713378906,299.2811584472656,299.5780029296875,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011181572917848,1.9681058560649944e-08,0.0011181376175954,-0.050560001283884,0.0,0.0,0.0,-0.0145695386454463,60.0,19.298295974731445,0.0,-8.524414596422505e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363342285156,0.0,0.0,0.0001048899139277,299.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3327941894531,0.0,0.0,0.0001104541806853,299.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385925292969,0.0,0.0,8.158122363965958e-05,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3284912109375,0.0,0.0,0.0001104541079257,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32623291015625,0.0,0.0,0.0005239442107267,286.2576599121094,294.1499938964844,299.5447082519531,295.0695495605469,299.2837829589844,299.5678100585937,285.64654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176281841471,1.9619308844198723e-08,0.0011176085099577,-0.0503987967967987,0.0,0.0,0.0,-0.0145389214158058,60.0,19.261699676513672,0.0,-8.516366278854549e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309326171875,0.0,0.0,0.0001048484264174,299.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3274230957031,0.0,0.0,0.0001104104885598,299.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33319091796875,0.0,0.0,8.154895476764068e-05,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231506347656,0.0,0.0,0.0001104104158002,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3209228515625,0.0,0.0,0.0005237369914539,286.2507629394531,294.1499938964844,299.53448486328125,295.06475830078125,299.28619384765625,299.5576477050781,285.6541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011171865044161,1.9567576003964863e-08,0.0011171669466421,-0.0502637363970279,0.0,0.0,0.0,-0.0145132783800363,60.0,19.22636604309082,0.0,-8.509625359920393e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255615234375,0.0,0.0,0.0001048105477821,299.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32208251953125,0.0,0.0,0.0001103706017602,299.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32781982421875,0.0,0.0,8.151949441526085e-05,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3178405761719,0.0,0.0,0.0001103705290006,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31561279296875,0.0,0.0,0.0005235478165559,286.2439270019531,294.1499938964844,299.5242614746094,295.0599670410156,299.2885437011719,299.5474853515625,285.6617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167820775881,1.9520346228318892e-08,0.001116762519814,-0.0501404367387294,0.0,0.0,0.0,-0.0144898630678653,60.0,19.19171905517578,0.0,-8.503474191456918e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202819824219,0.0,0.0,0.0001047799451043,299.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168029785156,0.0,0.0,0.0001103383765439,299.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.322509765625,0.0,0.0,8.149569475790486e-05,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125915527344,0.0,0.0,0.0001103383037843,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103942871094,0.0,0.0,0.0005233949632383,286.2371826171875,294.1499938964844,299.5140380859375,295.05523681640625,299.29071044921875,299.5373229980469,285.6693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116455416195,1.948218120162437e-08,0.0011164359748363,-0.0500407926738262,0.0,0.0,0.0,-0.0144709413871169,60.0,19.15835762023925,0.0,-8.498505366105746e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31500244140625,0.0,0.0,0.0001047490368364,299.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115539550781,0.0,0.0,0.0001103058311855,299.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172302246094,0.0,0.0,8.14716549939476e-05,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.307373046875,0.0,0.0,0.0001103057584259,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30517578125,0.0,0.0,0.0005232405965216,286.2304992675781,294.1499938964844,299.5038757324219,295.050537109375,299.2928161621094,299.52716064453125,285.6768493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161265429109,1.9443634258209386e-08,0.0011161071015521,-0.0499401502311229,0.0,0.0,0.0,-0.0144518353044986,60.0,19.12533569335937,0.0,-8.49348751330581e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0001047176629072,299.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.306396484375,0.0,0.0,0.000110272783786,299.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119812011719,0.0,0.0,8.144724415615201e-05,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022155761719,0.0,0.0,0.0001102727183024,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.300048828125,0.0,0.0,0.0005230839014984,286.22393798828125,294.1499938964844,299.4936828613281,295.0458679199219,299.29473876953125,299.5169982910156,285.68438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157917324453,1.94045011170374e-08,0.0011157722910866,-0.0498379841446876,0.0,0.0,0.0,-0.0144324349239468,60.0,19.0930118560791,0.0,-8.488395764061354e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046264648437,0.0,0.0,0.0001046867255354,299.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012390136719,0.0,0.0,0.0001102402093238,299.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30682373046875,0.0,0.0,8.14231825643219e-05,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.297119140625,0.0,0.0,0.0001102401365642,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2949523925781,0.0,0.0,0.0005229293601587,286.2174377441406,294.1499938964844,299.4835510253906,295.041259765625,299.2965393066406,299.5068664550781,285.6918640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154618114233,1.9365920422842464e-08,0.0011154423700645,-0.0497372522950172,0.0,0.0,0.0,-0.0144133092835545,60.0,19.06104278564453,0.0,-8.483377200718678e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29949951171875,0.0,0.0,0.0001046561228577,299.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0001102079841075,299.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016967773437,0.0,0.0,8.13993756310083e-05,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29205322265625,0.0,0.0,0.0001102079113479,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898864746094,0.0,0.0,0.0005227765068411,286.21099853515625,294.1499938964844,299.4734191894531,295.03668212890625,299.2982482910156,299.49676513671875,285.6993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011151353828608,1.932775361979111e-08,0.0011151160579174,-0.0496376007795333,0.0,0.0,0.0,-0.014394387602806,60.0,19.02939224243164,0.0,-8.478413349166659e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29443359375,0.0,0.0,0.0001046257821144,299.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911071777344,0.0,0.0,0.0001101760281017,299.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2966003417969,0.0,0.0,8.13757797004655e-05,298.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870178222656,0.0,0.0,0.000110175962618,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2848815917969,0.0,0.0,0.0005226249922998,286.20465087890625,294.1499938964844,299.4632873535156,295.0321960449219,299.2998046875,299.4866638183594,285.7068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148117482662,1.9289913666398213e-08,0.0011147925397381,-0.0495388023555278,0.0,0.0,0.0,-0.0143756289035081,60.0,18.9980525970459,0.0,-8.473494261806992e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2893981933594,0.0,0.0,0.0001045957105816,299.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861022949219,0.0,0.0,0.0001101443704101,299.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29156494140625,0.0,0.0,8.135239477269351e-05,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28204345703125,0.0,0.0,0.0001101442976505,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799377441406,0.0,0.0,0.0005224748165346,286.1983947753906,294.1499938964844,299.4532165527344,295.0277709960937,299.30126953125,299.4765930175781,285.7142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144911404699,1.9252416549875303e-08,0.0011144719319418,-0.049440898001194,0.0,0.0,0.0,-0.0143570406362414,60.0,18.967002868652344,0.0,-8.468620649182412e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
