time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962800,299.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.284423828125,0.0,0.0,0.0001045658500515,299.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811279296875,0.0,0.0,0.0001101129237213,299.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865600585937,0.0,0.0,8.132916991598904e-05,298.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771301269531,0.0,0.0,0.0001101128582376,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2750244140625,0.0,0.0,0.0005223256885074,286.19219970703125,294.1499938964844,299.44317626953125,295.0234069824219,299.3026123046875,299.4665222167969,285.7216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141727445647,1.921517878145096e-08,0.0011141535360366,-0.0493436641991138,0.0,0.0,0.0,-0.0143385799601674,60.0,18.93625259399414,0.0,-8.463781853151887e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2795104980469,0.0,0.0,0.0001045362078002,299.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762451171875,0.0,0.0,0.0001100817025871,299.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816162109375,0.0,0.0,8.130610513035208e-05,298.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2722473144531,0.0,0.0,0.0001100816371035,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701416015625,0.0,0.0,0.000522177608218,286.18609619140625,294.1499938964844,299.4331359863281,295.01910400390625,299.3038330078125,299.4565124511719,285.72906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011138565605506,1.9178205690195682e-08,0.0011138374684378,-0.0492471270263195,0.0,0.0,0.0,-0.0143202515318989,60.0,18.905780792236328,0.0,-8.458979294800886e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.27459716796875,0.0,0.0,0.0001045067401719,299.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713623046875,0.0,0.0,0.0001100506779039,299.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767028808594,0.0,0.0,8.12831858638674e-05,298.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26739501953125,0.0,0.0,0.0001100506124203,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26531982421875,0.0,0.0,0.0005220304010435,286.1800537109375,294.1499938964844,299.4231262207031,295.0149230957031,299.3049621582031,299.4465026855469,285.7364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113542355597,1.914145819625901e-08,0.0011135232634842,-0.049151174724102,0.0,0.0,0.0,-0.0143020339310169,60.0,18.8756103515625,0.0,-8.45420728978752e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.269775390625,0.0,0.0,0.0001044774617184,299.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665405273437,0.0,0.0,0.0001100198423955,299.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718505859375,0.0,0.0,8.126041211653501e-05,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626037597656,0.0,0.0,0.0001100197769119,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26055908203125,0.0,0.0,0.0005218841833993,286.1741027832031,294.1499938964844,299.4131774902344,295.01080322265625,299.30596923828125,299.4365234375,285.7438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132301297038,1.910494162871145e-08,0.001113211037591,-0.0490558259189128,0.0,0.0,0.0,-0.0142839318141341,60.0,18.845748901367188,0.0,-8.449467259197263e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26495361328125,0.0,0.0,0.000104448350612,299.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2617492675781,0.0,0.0,0.0001099891887861,299.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2670288085937,0.0,0.0,8.123776933643967e-05,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578430175781,0.0,0.0,0.0001099891233025,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557983398437,0.0,0.0,0.0005217387806624,286.168212890625,294.1499938964844,299.4032287597656,295.0068054199219,299.306884765625,299.4265441894531,285.75115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129196500405,1.9068638223984635e-08,0.0011129005579277,-0.0489610284566879,0.0,0.0,0.0,-0.0142659340053796,60.0,18.816186904907227,0.0,-8.444754939773702e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602233886719,0.0,0.0,0.0001044194141286,299.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2570495605469,0.0,0.0,0.0001099587170756,299.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26226806640625,0.0,0.0,8.1215264799539e-05,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2531433105469,0.0,0.0,0.000109958651592,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2511291503906,0.0,0.0,0.0005215942510403,286.1623840332031,294.1499938964844,299.3933410644531,295.0028686523437,299.30767822265625,299.4166259765625,285.7584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126111494377,1.9032551534792226e-08,0.0011125920573249,-0.0488667972385883,0.0,0.0,0.0,-0.0142480451613664,60.0,18.78696823120117,0.0,-8.44007317368778e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554931640625,0.0,0.0,0.0001043906522681,299.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523498535156,0.0,0.0,0.000109928427264,299.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575378417969,0.0,0.0,8.119289122987539e-05,298.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2485046386719,0.0,0.0,0.0001099283617804,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2464904785156,0.0,0.0,0.0005214505945332,286.1566467285156,294.1499938964844,299.3834533691406,294.99908447265625,299.308349609375,299.40673828125,285.7657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123043950647,1.8996683337491053e-08,0.0011122854193672,-0.0487731359899044,0.0,0.0,0.0,-0.0142302634194493,60.0,18.75809097290039,0.0,-8.435419829311287e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508544921875,0.0,0.0,0.0001043620723066,299.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477111816406,0.0,0.0,0.0001098983339034,299.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528686523437,0.0,0.0,8.117066317936406e-05,298.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438659667969,0.0,0.0,0.0001098982684197,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24188232421875,0.0,0.0,0.0005213078693486,286.1510009765625,294.1499938964844,299.3736267089844,294.9953918457031,299.3089294433594,299.3968811035156,285.7730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011119996197521,1.8961040737508483e-08,0.0011119806440547,-0.0486800670623779,0.0,0.0,0.0,-0.0142125943675637,60.0,18.72955894470215,0.0,-8.430798459357902e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462158203125,0.0,0.0,0.000104333688796,299.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431030273437,0.0,0.0,0.0001098684369935,299.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24822998046875,0.0,0.0,8.114858064800501e-05,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23931884765625,0.0,0.0,0.0001098683715099,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373046875,0.0,0.0,0.0005211660754866,286.1453857421875,294.1499938964844,299.3638610839844,294.9918212890625,299.3094482421875,299.3870544433594,285.78033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116968235,1.89256361693424e-08,0.0011116779642179,-0.0485876090824604,0.0,0.0,0.0,-0.0141950426623225,60.0,18.701322555541992,0.0,-8.426208353284893e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416687011719,0.0,0.0,0.0001043055162881,299.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2385559082031,0.0,0.0,0.0001098387729143,299.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24365234375,0.0,0.0,8.11266727396287e-05,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347717285156,0.0,0.0,0.0001098387074307,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328186035156,0.0,0.0,0.0005210253875702,286.139892578125,294.1499938964844,299.3540954589844,294.9883728027344,299.309814453125,299.3772888183594,285.7875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113964719697,1.88905016074159e-08,0.0011113776126876,-0.0484958626329898,0.0,0.0,0.0,-0.0141776259988546,60.0,18.67351531982422,0.0,-8.421654484891405e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.000104277554783,299.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340393066406,0.0,0.0,0.0001098093271139,299.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391052246094,0.0,0.0,8.11049176263623e-05,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23028564453125,0.0,0.0,0.0001098092616302,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22833251953125,0.0,0.0,0.000520885689184,286.1344299316406,294.1499938964844,299.3443908691406,294.98504638671875,299.31011962890625,299.3675231933594,285.7947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110982159152,1.8855629946301643e-08,0.0011110793566331,-0.0484047979116439,0.0,0.0,0.0,-0.014160337857902,60.0,18.645999908447266,0.0,-8.417136143634708e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326354980469,0.0,0.0,0.0001042498697643,299.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2295837402344,0.0,0.0,0.0001097801723517,299.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.234619140625,0.0,0.0,8.108338806778193e-05,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2258605957031,0.0,0.0,0.0001097801068681,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239074707031,0.0,0.0,0.0005207474459894,286.1290588378906,294.1499938964844,299.334716796875,294.9818725585937,299.310302734375,299.3578186035156,285.8020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011108031030744,1.8821104674771053e-08,0.0011107842437922,-0.0483146384358406,0.0,0.0,0.0,-0.0141432229429483,60.0,18.61898803710937,0.0,-8.412663987655834e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22821044921875,0.0,0.0,0.0001042224175762,299.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22515869140625,0.0,0.0,0.0001097512649721,299.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23016357421875,0.0,0.0,8.10620331321843e-05,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2214660644531,0.0,0.0,0.0001097512067644,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21954345703125,0.0,0.0,0.0005206103087402,286.1237487792969,294.1499938964844,299.3251037597656,294.97882080078125,299.3104248046875,299.34814453125,285.8092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111051031854,1.8786870725762128e-08,0.0011104914592579,-0.0482252389192581,0.0,0.0,0.0,-0.0141262514516711,60.0,18.592260360717773,0.0,-8.40823020098469e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22381591796875,0.0,0.0,0.0001041953364619,299.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207946777344,0.0,0.0,0.0001097227432182,299.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22576904296875,0.0,0.0,8.104096923489124e-05,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171325683594,0.0,0.0,0.0001097226850106,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152099609375,0.0,0.0,0.0005204750341363,286.1185607910156,294.1499938964844,299.3155517578125,294.9759216308594,299.3103942871094,299.3385314941406,285.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102214921265,1.8753095076817772e-08,0.0011102027492597,-0.0481370314955711,0.0,0.0,0.0,-0.0141095081344246,60.0,18.56609916687012,0.0,-8.403856810446086e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2194519042969,0.0,0.0,0.0001041685027303,299.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164611816406,0.0,0.0,0.0001096944906748,299.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2214050292969,0.0,0.0,8.102010178845376e-05,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128295898437,0.0,0.0,0.0001096944324672,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109069824219,0.0,0.0,0.0005203410401009,286.1133728027344,294.1499938964844,299.3060302734375,294.97320556640625,299.3103332519531,299.32891845703125,285.8235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099353432655,1.8719633843034e-08,0.0011099166003987,-0.0480496473610401,0.0,0.0,0.0,-0.0140929194167256,60.0,18.54020881652832,0.0,-8.39952605247163e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21514892578125,0.0,0.0,0.0001041421637637,299.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121887207031,0.0,0.0,0.0001096667547244,299.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170715332031,0.0,0.0,8.099961269181222e-05,298.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20855712890625,0.0,0.0,0.0001096666892408,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066650390625,0.0,0.0,0.0005202094907872,286.1083068847656,294.1499938964844,299.2965393066406,294.9706115722656,299.3101501464844,299.31939697265625,285.8307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096544330939,1.868678189964612e-08,0.0011096358066424,-0.0479638502001762,0.0,0.0,0.0,-0.0140766343101859,60.0,18.51496124267578,0.0,-8.395274875283577e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109069824219,0.0,0.0,0.0001041162031469,299.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079772949219,0.0,0.0,0.0001096394189517,299.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128295898437,0.0,0.0,8.097942190943286e-05,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2043762207031,0.0,0.0,0.000109639353468,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024841308594,0.0,0.0,0.0005200798623263,286.1033020019531,294.1499938964844,299.2871398925781,294.9682006835937,299.3098449707031,299.3099365234375,285.8378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093777138739,1.865441134896173e-08,0.0011093589710071,-0.0478793084621429,0.0,0.0,0.0,-0.0140605857595801,60.0,18.490190505981445,0.0,-8.391086936399007e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20672607421875,0.0,0.0,0.0001040906936395,299.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20379638671875,0.0,0.0,0.0001096125488402,299.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086181640625,0.0,0.0,8.095958037301898e-05,298.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001953125,0.0,0.0,0.0001096124906325,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983337402344,0.0,0.0,0.0005199524457566,286.098388671875,294.1499938964844,299.2777709960937,294.9659729003906,299.3094787597656,299.30047607421875,285.844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091056512668,1.86225932452544e-08,0.0011090870248153,-0.0477962158620357,0.0,0.0,0.0,-0.014044813811779,60.0,18.465898513793945,0.0,-8.386971472873483e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0001040668939822,299.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996154785156,0.0,0.0,0.0001095874904422,299.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20440673828125,0.0,0.0,8.09410703368485e-05,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960754394531,0.0,0.0,0.0001095874322345,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942138671875,0.0,0.0,0.000519833585713,286.0934753417969,294.1499938964844,299.2684631347656,294.9638977050781,299.3090515136719,299.29107666015625,285.8520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088517494499,1.8592913875181694e-08,0.0011088331229984,-0.0477187037467956,0.0,0.0,0.0,-0.0140300998464226,60.0,18.44196510314941,0.0,-8.383133831557643e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19842529296875,0.0,0.0,0.0001040416682371,299.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1955261230469,0.0,0.0,0.0001095609259209,299.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002868652344,0.0,0.0,8.092144707916304e-05,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1920166015625,0.0,0.0,0.0001095608677132,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1901550292969,0.0,0.0,0.0005197075661271,286.0887145996094,294.1499938964844,299.2591857910156,294.9620056152344,299.3085021972656,299.28173828125,285.8591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011085832957178,1.85614492664854e-08,0.0011085646692663,-0.0476365275681018,0.0,0.0,0.0,-0.0140145039185881,60.0,18.41865921020508,0.0,-8.379065974395419e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943054199219,0.0,0.0,0.0001040196875692,299.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1914367675781,0.0,0.0,0.0001095377810997,299.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961669921875,0.0,0.0,8.090434857876971e-05,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879577636719,0.0,0.0,0.0001095377228921,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861267089844,0.0,0.0,0.0005195977864786,286.0839538574219,294.1499938964844,299.25,294.9603271484375,299.30792236328125,299.2724304199219,285.86627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108348253183,1.8534038304096612e-08,0.0011083296267315,-0.047564934939146,0.0,0.0,0.0,-0.0140009121969342,60.0,18.395713806152344,0.0,-8.37552320831492e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902770996094,0.0,0.0,0.0001040080605889,299.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874389648437,0.0,0.0,0.0001095255356631,299.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.192138671875,0.0,0.0,8.089530456345528e-05,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839599609375,0.0,0.0,0.0001095254774554,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1821594238281,0.0,0.0,0.0005195396952331,286.07928466796875,294.1499938964844,299.2408752441406,294.9587707519531,299.30718994140625,299.2632141113281,285.8733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082250857725,1.85195201396482e-08,0.0011082065757364,-0.0475270189344882,0.0,0.0,0.0,-0.013993720524013,60.0,18.37449836730957,0.0,-8.373646664949774e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.186279296875,0.0,0.0,0.000104001701402,299.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0001095188417821,299.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1881103515625,0.0,0.0,8.089035691227764e-05,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17999267578125,0.0,0.0,0.0001095187835744,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781921386719,0.0,0.0,0.0005195079720579,286.0746459960937,294.1499938964844,299.2317810058594,294.9573059082031,299.30645751953125,299.2539978027344,285.88037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081559350714,1.851157094279188e-08,0.0011081374250352,-0.0475062578916549,0.0,0.0,0.0,-0.0139897735789418,60.0,18.353849411010746,0.0,-8.372619930696602e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1823425292969,0.0,0.0,0.0001040228453348,299.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795349121094,0.0,0.0,0.0001095411062124,299.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18414306640625,0.0,0.0,8.09068005764857e-05,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17608642578125,0.0,0.0,0.0001095410480047,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17431640625,0.0,0.0,0.0005196136189624,286.0701599121094,294.1499938964844,299.2227478027344,294.9559631347656,299.3055725097656,299.244873046875,285.88739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083813151344,1.853788944572443e-08,0.0011083626886829,-0.0475749932229518,0.0,0.0,0.0,-0.0140028223395347,60.0,18.33686256408692,0.0,-8.37602058822995e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17840576171875,0.0,0.0,0.0001040460701915,299.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756286621094,0.0,0.0,0.0001095655607059,299.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802062988281,0.0,0.0,8.092486677924171e-05,298.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722106933594,0.0,0.0,0.0001095655024982,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1704406738281,0.0,0.0,0.0005197296268306,286.065673828125,294.1499938964844,299.2137756347656,294.9546813964844,299.3046569824219,299.2357177734375,285.8944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086281156167,1.8566804982356192e-08,0.0011086096055805,-0.0476505123078823,0.0,0.0,0.0,-0.0140171544626355,60.0,18.3201904296875,0.0,-8.379758043020048e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.174560546875,0.0,0.0,0.0001040957868099,299.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717834472656,0.0,0.0,0.0001096179112209,299.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763610839844,0.0,0.0,8.096353121800348e-05,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683959960937,0.0,0.0,0.0001096178530133,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666259765625,0.0,0.0,0.0005199779407121,286.061279296875,294.1499938964844,299.204833984375,294.9534912109375,299.3036193847656,299.2266540527344,285.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109157805331,1.8628723452707163e-08,0.0011091391788795,-0.0478122271597385,0.0,0.0,0.0,-0.0140478508546948,60.0,18.307750701904297,0.0,-8.387764438566594e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1707458496094,0.0,0.0,0.0001041497234837,299.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.16796875,0.0,0.0,0.0001096747073461,299.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1725158691406,0.0,0.0,8.100547711364925e-05,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16461181640625,0.0,0.0,0.0001096746564144,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1628723144531,0.0,0.0,0.0005202473839744,286.05694580078125,294.1499938964844,299.1959533691406,294.952392578125,299.3025207519531,299.2176208496094,285.9084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097334790974,1.86959105974438e-08,0.0011097148526459,-0.0479876883327961,0.0,0.0,0.0,-0.0140811642631888,60.0,18.29636001586914,0.0,-8.396455797310409e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669616699219,0.0,0.0,0.0001042221192619,299.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642150878906,0.0,0.0,0.00010975094483,299.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1687316894531,0.0,0.0,8.106178574962541e-05,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0001097508866223,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591491699219,0.0,0.0,0.0005206090281717,286.0527038574219,294.1499938964844,299.1871337890625,294.95135498046875,299.30133056640625,299.2086181640625,285.9153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105044977739,1.878609445782331e-08,0.0011104856384918,-0.0482232086360454,0.0,0.0,0.0,-0.0141258705407381,60.0,18.28779029846192,0.0,-8.408129303916213e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632080078125,0.0,0.0,0.0001042998483171,299.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604919433594,0.0,0.0,0.0001098327993531,299.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649475097656,0.0,0.0,8.112224895739928e-05,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571655273437,0.0,0.0,0.0001098327484214,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1554260253906,0.0,0.0,0.0005209973314777,286.0484619140625,294.1499938964844,299.1783447265625,294.9504089355469,299.30010986328125,299.1996154785156,285.92236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113310465589,1.8882927221852697e-08,0.0011113120708614,-0.0484760850667953,0.0,0.0,0.0,-0.0141738671809434,60.0,18.28007698059082,0.0,-8.420673225373322e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595153808594,0.0,0.0,0.0001043976517394,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568298339844,0.0,0.0,0.0001099357905331,299.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612548828125,0.0,0.0,8.119831181829795e-05,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535339355469,0.0,0.0,0.0001099357323255,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517944335937,0.0,0.0,0.0005214859265834,286.0443420410156,294.1499938964844,299.16961669921875,294.9495544433594,299.2987365722656,299.190673828125,285.9292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123735457658,1.9004767537467163e-08,0.0011123545700684,-0.0487942472100257,0.0,0.0,0.0,-0.0142342718318104,60.0,18.27611923217773,0.0,-8.436468590389269e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15582275390625,0.0,0.0,0.0001044956807163,299.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531677246094,0.0,0.0,0.0001100390218198,299.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575622558594,0.0,0.0,8.127455657813698e-05,298.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498718261719,0.0,0.0,0.0001100389708881,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481628417969,0.0,0.0,0.0005219756276346,286.0402526855469,294.1499938964844,299.1609191894531,294.9487609863281,299.2973937988281,299.1817626953125,285.9362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134170927107,1.9126899175603285e-08,0.0011133980005979,-0.0491131618618965,0.0,0.0,0.0,-0.0142948124557733,60.0,18.272167205810547,0.0,-8.452317246110398e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522216796875,0.0,0.0,0.0001046151955961,299.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495666503906,0.0,0.0,0.0001101648740586,299.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539611816406,0.0,0.0,8.136750693665817e-05,298.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463317871094,0.0,0.0,0.000110164815851,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446228027344,0.0,0.0,0.000522572605405,286.0362548828125,294.1499938964844,299.1522827148437,294.9480285644531,299.2958679199219,299.1728820800781,285.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011146902106702,1.927579162952497e-08,0.0011146708857268,-0.0495019294321537,0.0,0.0,0.0,-0.0143686234951019,60.0,18.27227020263672,0.0,-8.471658929920522e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14862060546875,0.0,0.0,0.0001047347177518,299.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14599609375,0.0,0.0,0.0001102907408494,299.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1503295898437,0.0,0.0,8.14604718470946e-05,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14276123046875,0.0,0.0,0.0001102906899177,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410827636719,0.0,0.0,0.0005231696995906,286.03228759765625,294.1499938964844,299.1436462402344,294.9473571777344,299.2943420410156,299.1640319824219,285.9500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115963445045,1.9424707176085576e-08,0.0011159441201016,-0.0498907379806041,0.0,0.0,0.0,-0.0144424466416239,60.0,18.272375106811523,0.0,-8.491024772183665e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451110839844,0.0,0.0,0.000104870123323,299.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424865722656,0.0,0.0,0.0001104333277908,299.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14678955078125,0.0,0.0,8.15657913335599e-05,298.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392822265625,0.0,0.0,0.0001104332768591,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0005238460726104,286.0284118652344,294.1499938964844,299.13507080078125,294.94677734375,299.2926940917969,299.1552124023437,285.9569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174066457897,1.9593406008766585e-08,0.0011173870880156,-0.050331175327301,0.0,0.0,0.0,-0.014526080340147,60.0,18.27571678161621,0.0,-8.512990490316953e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415710449219,0.0,0.0,0.0001050057180691,299.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13897705078125,0.0,0.0,0.000110576111183,299.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432800292969,0.0,0.0,8.167124906321988e-05,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13580322265625,0.0,0.0,0.0001105760602513,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341247558594,0.0,0.0,0.0005245233769528,286.0245666503906,294.1499938964844,299.1265563964844,294.9462585449219,299.2910461425781,299.1464233398437,285.9638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188505450263,1.9762337544193546e-08,0.0011188307544216,-0.0507721863687038,0.0,0.0,0.0,-0.0146098230034112,60.0,18.27906036376953,0.0,-8.53501518349731e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381530761719,0.0,0.0,0.0001051548097166,299.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13555908203125,0.0,0.0,0.0001107331117964,299.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398010253906,0.0,0.0,8.178720599971712e-05,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13238525390625,0.0,0.0,0.0001107330608647,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307373046875,0.0,0.0,0.0005252681439742,286.02081298828125,294.1499938964844,299.1180419921875,294.94580078125,299.28924560546875,299.1376647949219,285.97076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204394977539,1.9948092955246466e-08,0.0011204194743186,-0.0512570887804031,0.0,0.0,0.0,-0.0147019121795892,60.0,18.285276412963867,0.0,-8.5592660070688e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347351074219,0.0,0.0,0.0001053037922247,299.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1321716308594,0.0,0.0,0.0001108899959945,299.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363830566406,0.0,0.0,8.19030829006806e-05,298.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1290283203125,0.0,0.0,0.0001108899450628,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273803710937,0.0,0.0,0.000526012328919,286.0171203613281,294.1499938964844,299.1095886230469,294.9454040527344,299.2873840332031,299.1289367675781,285.9776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220272863283,2.013371691589328e-08,0.0011220071464776,-0.0517416074872016,0.0,0.0,0.0,-0.0147939352318644,60.0,18.2919921875,0.0,-8.58353388366595e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1313781738281,0.0,0.0,0.0001054630120052,299.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288146972656,0.0,0.0,0.0001110576704377,299.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330261230469,0.0,0.0,8.2026919699274e-05,298.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1257019042969,0.0,0.0,0.00011105761223,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12408447265625,0.0,0.0,0.0005268076783977,286.0135192871094,294.1499938964844,299.1011657714844,294.945068359375,299.28546142578125,299.1202697753906,285.9844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237229919061,2.0332095118646976e-08,0.0011237026192247,-0.0522593818604946,0.0,0.0,0.0,-0.0148922763764858,60.0,18.300445556640625,0.0,-8.609507062828926e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12799072265625,0.0,0.0,0.0001056223991326,299.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0001112255122279,299.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.129638671875,0.0,0.0,8.215088746510446e-05,298.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12237548828125,0.0,0.0,0.0001112254540203,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1207580566406,0.0,0.0,0.0005276039009913,286.0098876953125,294.1499938964844,299.0927734375,294.9447631835937,299.28350830078125,299.1116027832031,285.9913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254205601289,2.0530679378794048e-08,0.001125399954617,-0.0527776516973972,0.0,0.0,0.0,-0.0149907190352678,60.0,18.30889892578125,0.0,-8.635546322466325e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
