time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965140,299.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247253417969,0.0,0.0,0.0001057882545865,299.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1222229003906,0.0,0.0,0.0001114001643145,299.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263427734375,0.0,0.0,8.227989019360393e-05,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.119140625,0.0,0.0,0.0001114001133828,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175231933594,0.0,0.0,0.0005284323706291,286.00640869140625,294.1499938964844,299.0843811035156,294.9445495605469,299.28143310546875,299.1029968261719,285.9981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011271880939602,2.0737330075348843e-08,0.001127167372033,-0.0533169284462928,0.0,0.0,0.0,-0.0150931663811206,60.0,18.319154739379883,0.0,-8.662685502258682e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214599609375,0.0,0.0,0.0001059543064911,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11895751953125,0.0,0.0,0.0001115750201279,299.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230773925781,0.0,0.0,8.240903844125569e-05,298.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11590576171875,0.0,0.0,0.0001115749691962,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11431884765625,0.0,0.0,0.0005292618297971,286.0029296875,294.1499938964844,299.0760498046875,294.9443664550781,299.27935791015625,299.0943908691406,286.0050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289565591141,2.0944215251006423e-08,0.0011289356043562,-0.0538567714393138,0.0,0.0,0.0,-0.0151957245543599,60.0,18.32941055297852,0.0,-8.689897867952825e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1182556152344,0.0,0.0,0.0001061241709976,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11578369140625,0.0,0.0,0.0001117538922699,299.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.119873046875,0.0,0.0,8.254114800365642e-05,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127319335937,0.0,0.0,0.0001117538413382,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111755371094,0.0,0.0,0.0005301103228703,285.99957275390625,294.1499938964844,299.0677490234375,294.9442138671875,299.2771301269531,299.0858459472656,286.0118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307667009532,2.1155857510279933e-08,0.0011307456297799,-0.0544089786708354,0.0,0.0,0.0,-0.0153006454929709,60.0,18.341047286987305,0.0,-8.71777956490405e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11505126953125,0.0,0.0,0.0001062941810232,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11260986328125,0.0,0.0,0.0001119329244829,299.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166381835937,0.0,0.0,8.267338125733659e-05,298.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1095886230469,0.0,0.0,0.0001119328735512,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080322265625,0.0,0.0,0.0005309596308507,285.9962158203125,294.1499938964844,299.0594787597656,294.9441223144531,299.27490234375,299.0773010253906,286.01861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325775412842,2.136768451066473e-08,0.0011325562372803,-0.0549616254866123,0.0,0.0,0.0,-0.0154056539759039,60.0,18.35268211364746,0.0,-8.74573089504338e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119384765625,0.0,0.0,0.0001064655516529,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094970703125,0.0,0.0,0.0001121133900596,299.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.113525390625,0.0,0.0,8.280666952487081e-05,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065368652344,0.0,0.0,0.0001121133391279,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049499511719,0.0,0.0,0.000531815632712,285.99298095703125,294.1499938964844,299.0512084960937,294.944091796875,299.2725524902344,299.0688171386719,286.0254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344036320224,2.158120793183116e-08,0.0011343820951879,-0.0555186420679092,0.0,0.0,0.0,-0.0155115071684122,60.0,18.365238189697266,0.0,-8.773950810336829e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088562011719,0.0,0.0,0.0001066370314219,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064147949219,0.0,0.0,0.0001122939647757,299.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11041259765625,0.0,0.0,8.29400378279388e-05,298.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034545898437,0.0,0.0,0.000112293913844,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1018981933594,0.0,0.0,0.00053267221665,285.98974609375,294.1499938964844,299.04296875,294.9440612792969,299.2701721191406,299.0603332519531,286.0322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362303048372,2.1794861027046863e-08,0.0011362084187567,-0.0560759492218494,0.0,0.0,0.0,-0.0156174208968877,60.0,18.377790451049805,0.0,-8.802233253391024e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058349609375,0.0,0.0,0.0001068083001882,299.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034240722656,0.0,0.0,0.000112474321213,299.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073913574219,0.0,0.0,8.307325333589688e-05,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004638671875,0.0,0.0,0.0001124742702813,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.09893798828125,0.0,0.0,0.0005335277528502,285.9866638183594,294.1499938964844,299.0347595214844,294.944091796875,299.2677001953125,299.0519104003906,286.0390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380548821762,2.200825832687769e-08,0.0011380328796803,-0.056632537394762,0.0,0.0,0.0,-0.0157232098281383,60.0,18.39090919494629,0.0,-8.830527775671727e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10284423828125,0.0,0.0,0.00010697930702,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004638671875,0.0,0.0,0.000112654393888,299.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044006347656,0.0,0.0,8.320625056512654e-05,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975341796875,0.0,0.0,0.0001126543429563,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.09600830078125,0.0,0.0,0.0005343820084817,285.983642578125,294.1499938964844,299.0265808105469,294.94415283203125,299.26513671875,299.0434875488281,286.0457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398764327168,2.22213252243364e-08,0.0011398543138056,-0.0571882128715515,0.0,0.0,0.0,-0.0158288329839706,60.0,18.40420722961425,0.0,-8.8588237190379e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09991455078125,0.0,0.0,0.0001071499791578,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975341796875,0.0,0.0,0.0001128341173171,299.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014404296875,0.0,0.0,8.333900041179731e-05,298.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946350097656,0.0,0.0,0.0001128340663854,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931091308594,0.0,0.0,0.0005352345178835,285.98065185546875,294.1499938964844,299.0184020996094,294.9442749023437,299.26251220703125,299.0351257324219,286.05255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416944907978,2.2433976454294683e-08,0.001141672139056,-0.0577427484095096,0.0,0.0,0.0,-0.0159342512488365,60.0,18.417631149291992,0.0,-8.88710900426304e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09698486328125,0.0,0.0,0.0001073205639841,299.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946044921875,0.0,0.0,0.0001130137607106,299.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985107421875,0.0,0.0,8.347167749889195e-05,298.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917358398437,0.0,0.0,0.0001130137097788,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902404785156,0.0,0.0,0.0005360866780392,285.9776916503906,294.1499938964844,299.0102233886719,294.94439697265625,299.2598876953125,299.0267333984375,286.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435121996328,2.2646526431913123e-08,0.001143489498645,-0.0582969710230827,0.0,0.0,0.0,-0.0160396210849285,60.0,18.43104553222656,0.0,-8.91542555336855e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941162109375,0.0,0.0,0.0001074895772035,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,0.0001131917306338,299.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956420898437,0.0,0.0,8.360312494914979e-05,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08892822265625,0.0,0.0,0.000113191686978,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0874328613281,0.0,0.0,0.0005369309219531,285.9748229980469,294.1499938964844,299.0021057128906,294.9445495605469,299.25714111328125,299.0184020996094,286.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453125625848,2.2857109982510337e-08,0.0011452896287664,-0.0588460080325603,0.0,0.0,0.0,-0.0161440130323171,60.0,18.44457626342773,0.0,-8.94352467639692e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912780761719,0.0,0.0,0.0001076584885595,299.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0889587402344,0.0,0.0,0.0001133696059696,299.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927734375,0.0,0.0,8.37345069157891e-05,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860900878906,0.0,0.0,0.0001133695623138,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0846252441406,0.0,0.0,0.0005377747002057,285.97198486328125,294.1499938964844,298.9939880371094,294.9447326660156,299.25439453125,299.01007080078125,286.0728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471123434603,2.306757274084248e-08,0.0011470892932265,-0.0593946911394596,0.0,0.0,0.0,-0.0162483491003513,60.0,18.45809936523437,0.0,-8.971652221134718e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884704589844,0.0,0.0,0.0001078263376257,299.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.086181640625,0.0,0.0,0.0001135463608079,299.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899658203125,0.0,0.0,8.386505214730278e-05,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0833435058594,0.0,0.0,0.0001135463098762,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818786621094,0.0,0.0,0.0005386131233535,285.96923828125,294.1499938964844,298.9858703613281,294.9449462890625,299.2515563964844,299.00177001953125,286.0796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011489003663882,2.3276708560615592e-08,0.0011488770833238,-0.0599398501217365,0.0,0.0,0.0,-0.0163520239293575,60.0,18.47162437438965,0.0,-8.999646183838197e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.085693359375,0.0,0.0,0.0001079939829651,299.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834045410156,0.0,0.0,0.0001137228973675,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0871887207031,0.0,0.0,8.399544458370656e-05,298.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805969238281,0.0,0.0,0.0001137228464358,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791320800781,0.0,0.0,0.0005394505569711,285.9664611816406,294.1499938964844,298.9777526855469,294.9451599121094,299.24871826171875,298.9934997558594,286.0863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506875744089,2.3485592137717504e-08,0.0011506640585139,-0.0604843012988567,0.0,0.0,0.0,-0.0164555814117193,60.0,18.48514175415039,0.0,-9.027649383597237e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830383300781,0.0,0.0,0.0001081521695596,299.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08074951171875,0.0,0.0,0.0001138894731411,299.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0845031738281,0.0,0.0,8.411847375100479e-05,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0779724121094,0.0,0.0,0.0001138894222094,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765380859375,0.0,0.0,0.000540240725968,285.9638977050781,294.1499938964844,298.9696655273437,294.9454040527344,299.2456970214844,298.9852294921875,286.0931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011523723369464,2.368268603447632e-08,0.001152348704636,-0.0609979815781116,0.0,0.0,0.0,-0.016553284600377,60.0,18.497943878173828,0.0,-9.05411212670515e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08038330078125,0.0,0.0,0.000108310370706,299.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.078125,0.0,0.0,0.0001140560634667,299.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08184814453125,0.0,0.0,8.424151747021824e-05,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0753479003906,0.0,0.0,0.0001140560198109,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07391357421875,0.0,0.0,0.0005410310113802,285.9613342285156,294.1499938964844,298.96160888671875,294.9456787109375,299.24267578125,298.9769897460937,286.0998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540577979758,2.3879799471160368e-08,0.0011540339328348,-0.0615116618573665,0.0,0.0,0.0,-0.0166510008275508,60.0,18.51073837280273,0.0,-9.080616081291737e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07769775390625,0.0,0.0,0.000108473963337,299.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754699707031,0.0,0.0,0.0001142283363151,299.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07916259765625,0.0,0.0,8.436875941697508e-05,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0727233886719,0.0,0.0,0.0001142282926593,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712890625,0.0,0.0,0.0005418481887318,285.958740234375,294.1499938964844,298.9535217285156,294.9459533691406,299.2396850585937,298.96875,286.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558007681742,2.4083639971195225e-08,0.0011557767866179,-0.0620428211987018,0.0,0.0,0.0,-0.0167520530521869,60.0,18.523956298828125,0.0,-9.108065057716885e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751342773437,0.0,0.0,0.0001086228076019,299.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0729064941406,0.0,0.0,0.000114385074994,299.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765686035156,0.0,0.0,8.448452717857435e-05,298.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0701904296875,0.0,0.0,0.0001143850313383,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687561035156,0.0,0.0,0.0005425917333923,285.956298828125,294.1499938964844,298.9454650878906,294.9462585449219,299.236572265625,298.9605407714844,286.1133117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573857627809,2.426909340158545e-08,0.0011573614319786,-0.062526024878025,0.0,0.0,0.0,-0.0168439857661724,60.0,18.5357608795166,0.0,-9.133074030387436e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0725402832031,0.0,0.0,0.0001087754935724,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703430175781,0.0,0.0,0.0001145458663813,299.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.073974609375,0.0,0.0,8.460328535875306e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.067626953125,0.0,0.0,0.0001145458227256,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06622314453125,0.0,0.0,0.0005433544283732,285.953857421875,294.1499938964844,298.9374084472656,294.946533203125,299.23345947265625,298.95233154296875,286.1200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001159012899734,2.4459342995442057e-08,0.0011589884525164,-0.063021682202816,0.0,0.0,0.0,-0.0169383008033037,60.0,18.547882080078125,0.0,-9.158765124084313e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699768066406,0.0,0.0,0.0001089241995941,299.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677795410156,0.0,0.0,0.0001147024595411,299.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0713806152344,0.0,0.0,8.471894398098812e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650939941406,0.0,0.0,0.0001147024158854,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0636901855469,0.0,0.0,0.0005440972745418,285.9513854980469,294.1499938964844,298.9293518066406,294.94683837890625,299.2303161621094,298.944091796875,286.12677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605996405705,2.4644629448289386e-08,0.0011605749605223,-0.0635043531656265,0.0,0.0,0.0,-0.0170301664620637,60.0,18.55975341796875,0.0,-9.18382099257542e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0674133300781,0.0,0.0,0.0001090610967366,299.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06524658203125,0.0,0.0,0.0001148466180893,299.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06884765625,0.0,0.0,8.482541306875646e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625915527344,0.0,0.0,0.0001148465744336,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611877441406,0.0,0.0,0.0005447810981422,285.948974609375,294.1499938964844,298.9212951660156,294.9471435546875,299.2271728515625,298.9359130859375,286.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011620557634159,2.481519700836543e-08,0.0011620308505371,-0.0639486610889434,0.0,0.0,0.0,-0.0171147119253873,60.0,18.57038688659668,0.0,-9.206917184201305e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0649108886719,0.0,0.0,0.0001091946178348,299.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.062744140625,0.0,0.0,0.0001149872186942,299.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663146972656,0.0,0.0,8.49292628117837e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.06011962890625,0.0,0.0,0.0001149871750385,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0587158203125,0.0,0.0,0.000545448041521,285.9466247558594,294.1499938964844,298.9132385253906,294.9474792480469,299.22393798828125,298.9277038574219,286.1402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634783586487,2.4981558155445785e-08,0.0011634533293545,-0.0643819645047187,0.0,0.0,0.0,-0.0171971824020147,60.0,18.58036422729492,0.0,-9.229470521177065e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624389648437,0.0,0.0,0.0001093220198526,299.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.060302734375,0.0,0.0,0.0001151213800767,299.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638427734375,0.0,0.0,8.502835407853127e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05767822265625,0.0,0.0,0.0001151213364209,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563049316406,0.0,0.0,0.0005460844840854,285.9443359375,294.1499938964844,298.9051818847656,294.9477844238281,299.2206726074219,298.9195251464844,286.1469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011648356448858,2.5140298731685123e-08,0.0011648104991763,-0.0647953897714614,0.0,0.0,0.0,-0.0172758754342794,60.0,18.589574813842773,0.0,-9.251017019096253e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0600280761719,0.0,0.0,0.0001094433464459,299.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0578918457031,0.0,0.0,0.0001152491458924,299.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614013671875,0.0,0.0,8.512271597282961e-05,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552673339844,0.0,0.0,0.0001152490949607,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0539245605469,0.0,0.0,0.0005466905422508,285.94207763671875,294.1499938964844,298.8971252441406,294.9480895996094,299.2173767089844,298.911376953125,286.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661282042041,2.52914631460044e-08,0.0011661029420793,-0.0651890560984611,0.0,0.0,0.0,-0.0173508133739233,60.0,18.59803009033203,0.0,-9.271558809587077e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0576477050781,0.0,0.0,0.0001095573970815,299.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555114746094,0.0,0.0,0.0001153692428488,299.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0590209960937,0.0,0.0,8.521142444806173e-05,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05291748046875,0.0,0.0,0.000115369199193,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05157470703125,0.0,0.0,0.0005472602206282,285.9399108886719,294.1499938964844,298.8890380859375,294.9483947753906,299.2139892578125,298.9032287597656,286.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001167343230918,2.5433562811372212e-08,0.0011673178523778,-0.0655590891838073,0.0,0.0,0.0,-0.0174212586134672,60.0,18.605506896972656,0.0,-9.29088912471343e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552978515625,0.0,0.0,0.0001096646374207,299.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531921386719,0.0,0.0,0.0001154821729869,299.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.056640625,0.0,0.0,8.529483602615073e-05,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506286621094,0.0,0.0,0.0001154821293312,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492858886719,0.0,0.0,0.0005477959639392,285.9377746582031,294.1499938964844,298.8809814453125,294.9486999511719,299.2105712890625,298.89508056640625,286.1671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684858473017,2.5567183925545578e-08,0.0011684602359309,-0.0659070089459419,0.0,0.0,0.0,-0.0174874980002641,60.0,18.61210823059082,0.0,-9.30908399254804e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.052978515625,0.0,0.0,0.0001097636195481,299.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509033203125,0.0,0.0,0.0001155864083557,299.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0543518066406,0.0,0.0,8.53718156577088e-05,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04833984375,0.0,0.0,0.0001155863646999,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470275878906,0.0,0.0,0.000548290379811,285.93572998046875,294.1499938964844,298.8728942871094,294.948974609375,299.20709228515625,298.8869323730469,286.173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695403372868,2.56905057227641e-08,0.0011695146095007,-0.0662280991673469,0.0,0.0,0.0,-0.0175486337393522,60.0,18.61752891540528,0.0,-9.325893302047916e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0507202148437,0.0,0.0,0.0001098551947507,299.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486755371094,0.0,0.0,0.0001156828438979,299.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05206298828125,0.0,0.0,8.544304000679404e-05,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461120605469,0.0,0.0,0.0001156827929662,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447998046875,0.0,0.0,0.0005487478338181,285.9337158203125,294.1499938964844,298.8648376464844,294.9492492675781,299.2035522460937,298.8787841796875,286.1805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705160140991,2.5804601122558786e-08,0.0011704901698976,-0.0665251463651657,0.0,0.0,0.0,-0.0176051966845989,60.0,18.62193298339844,0.0,-9.341457740674741e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04852294921875,0.0,0.0,0.0001099379514926,299.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04644775390625,0.0,0.0,0.0001157699880423,299.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04986572265625,0.0,0.0,8.55074031278491e-05,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439453125,0.0,0.0,0.0001157699443865,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426330566406,0.0,0.0,0.000549161224626,285.9317932128906,294.1499938964844,298.8567199707031,294.94952392578125,299.1999816894531,298.8706359863281,286.1872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713976273313,2.590770442623125e-08,0.0011713716667145,-0.0667935609817504,0.0,0.0,0.0,-0.0176563076674938,60.0,18.62512588500977,0.0,-9.355533592270149e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463562011719,0.0,0.0,0.0001100123336073,299.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443115234375,0.0,0.0,0.000115848313726,299.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04766845703125,0.0,0.0,8.556525426683947e-05,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04180908203125,0.0,0.0,0.0001158482700702,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404968261719,0.0,0.0,0.0005495327641256,285.9299011230469,294.1499938964844,298.8486328125,294.94976806640625,299.19635009765625,298.86248779296875,286.1939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721899500116,2.600037163347224e-08,0.0011721638729795,-0.0670347958803176,0.0,0.0,0.0,-0.0177022460848093,60.0,18.6271915435791,0.0,-9.368194042735922e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442199707031,0.0,0.0,0.0001100769877666,299.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.04217529296875,0.0,0.0,0.0001159164021373,299.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455322265625,0.0,0.0,8.561554568586871e-05,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397033691406,0.0,0.0,0.0001159163584816,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384216308594,0.0,0.0,0.0005498558166436,285.9280700683594,294.1499938964844,298.84051513671875,294.9499816894531,299.19268798828125,298.85430908203125,286.2006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011728787794709,2.6080925863425364e-08,0.0011728527024388,-0.0672444924712181,0.0,0.0,0.0,-0.0177421811968088,60.0,18.627790451049805,0.0,-9.37920674459747e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0421142578125,0.0,0.0,0.0001101322195609,299.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04010009765625,0.0,0.0,0.0001159745588665,299.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0434265136719,0.0,0.0,8.565850293962285e-05,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03765869140625,0.0,0.0,0.0001159745152108,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.036376953125,0.0,0.0,0.0005501316627487,285.9263000488281,294.1499938964844,298.8323974609375,294.9501953125,299.18896484375,298.8461608886719,286.20733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734671425074,2.6149729492885854e-08,0.00117344094906,-0.0674235895276069,0.0,0.0,0.0,-0.0177762899547815,60.0,18.62713432312012,0.0,-9.38861788313261e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400695800781,0.0,0.0,0.0001101769084925,299.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380859375,0.0,0.0,0.0001160216197604,299.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0413818359375,0.0,0.0,8.56932601891458e-05,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03564453125,0.0,0.0,0.0001160215761046,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03436279296875,0.0,0.0,0.000550354947336,285.9245910644531,294.1499938964844,298.8242492675781,294.9503479003906,299.1851806640625,298.8380126953125,286.21405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739431647583,2.620539873987581e-08,0.0011739169713109,-0.0675684884190559,0.0,0.0,0.0,-0.0178038869053125,60.0,18.624982833862305,0.0,-9.39623632234543e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380554199219,0.0,0.0,0.0001102119131246,299.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360717773437,0.0,0.0,0.0001160584797617,299.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03936767578125,0.0,0.0,8.572048682253808e-05,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0336608886719,0.0,0.0,0.0001160584433819,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03240966796875,0.0,0.0,0.0005505298031494,285.9229431152344,294.1499938964844,298.8160705566406,294.95050048828125,299.181396484375,298.829833984375,286.22076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743160430341,2.6248997642142058e-08,0.0011742897331714,-0.0676819682121276,0.0,0.0,0.0,-0.0178255010396242,60.0,18.62142372131348,0.0,-9.40220417078308e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361022949219,0.0,0.0,0.0001102348178392,299.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341491699219,0.0,0.0,0.0001160825995611,299.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0373840332031,0.0,0.0,8.57382983667776e-05,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03173828125,0.0,0.0,0.0001160825559054,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304870605469,0.0,0.0,0.0005506442394107,285.9213562011719,294.1499938964844,298.8078918457031,294.9506225585937,299.1775207519531,298.8216552734375,286.2274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745599331334,2.6277513498484963e-08,0.0011745336232706,-0.0677561983466148,0.0,0.0,0.0,-0.0178396366536617,60.0,18.615976333618164,0.0,-9.406109313658817e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341796875,0.0,0.0,0.0001102472378988,299.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322265625,0.0,0.0,0.0001160956817329,299.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03546142578125,0.0,0.0,8.574796083848923e-05,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02984619140625,0.0,0.0,0.0001160956380772,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0285949707031,0.0,0.0,0.0005507062887772,285.9197998046875,294.1499938964844,298.7996826171875,294.9507141113281,299.1736145019531,298.8134460449219,286.2341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174692180939,2.629297135570141e-08,0.0011746658710762,-0.0677964314818382,0.0,0.0,0.0,-0.0178473014384508,60.0,18.60908317565918,0.0,-9.408226020468646e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323181152344,0.0,0.0,0.0001102463938877,299.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303955078125,0.0,0.0,0.0001160947867901,299.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335693359375,0.0,0.0,8.574729872634634e-05,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.02801513671875,0.0,0.0,0.0001160947504104,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267639160156,0.0,0.0,0.000550702039618,285.9183349609375,294.1499938964844,298.7914733886719,294.9507751464844,299.1696472167969,298.8052673339844,286.2408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746829841285,2.6291896659813574e-08,0.0011746566742658,-0.0677936300635337,0.0,0.0,0.0,-0.0178467687219381,60.0,18.600181579589844,0.0,-9.408078938122345e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.030517578125,0.0,0.0,0.0001102337118936,299.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.028564453125,0.0,0.0,0.0001160814354079,299.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03173828125,0.0,0.0,8.573743252782151e-05,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262145996094,0.0,0.0,0.0001160813917522,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249938964844,0.0,0.0,0.0005506387096829,285.9169311523437,294.1499938964844,298.7832336425781,294.9508056640625,299.1656494140625,298.7970275878906,286.2475280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745479423552,2.627606754401768e-08,0.0011745216324925,-0.0677524283528328,0.0,0.0,0.0,-0.0178389232605695,60.0,18.589502334594727,0.0,-9.40591107223554e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287170410156,0.0,0.0,0.00011020754755,299.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0268249511719,0.0,0.0,0.0001160538813564,299.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02996826171875,0.0,0.0,8.571708895033225e-05,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02447509765625,0.0,0.0,0.0001160538449767,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02325439453125,0.0,0.0,0.0005505080334842,285.91558837890625,294.1499938964844,298.77496337890625,294.9507751464844,299.1615905761719,298.788818359375,286.2542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742690112441,2.6243446527018932e-08,0.0011742428177967,-0.0676675215363502,0.0,0.0,0.0,-0.0178227499127388,60.0,18.576904296875,0.0,-9.401444600598553e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
