time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967480,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0269775390625,0.0,0.0,0.0001101683592423,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02508544921875,0.0,0.0,0.0001160126121249,299.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281982421875,0.0,0.0,8.568660268792883e-05,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02276611328125,0.0,0.0,0.0001160125684691,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02154541015625,0.0,0.0,0.0005503122811205,285.9142761230469,294.1499938964844,298.76666259765625,294.95074462890625,299.1575012207031,298.78057861328125,286.26092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738511966541,2.6194586055794392e-08,0.0011738250032067,-0.0675403475761413,0.0,0.0,0.0,-0.0177985280752182,60.0,18.562557220458984,0.0,-9.394756261826845e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252990722656,0.0,0.0,0.0001101125744753,299.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234069824219,0.0,0.0,0.000115953873319,299.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265197753906,0.0,0.0,8.564321615267545e-05,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211181640625,0.0,0.0,0.0001159538296633,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198974609375,0.0,0.0,0.0005500336410477,285.9130249023437,294.1499938964844,298.75836181640625,294.9506225585937,299.15338134765625,298.7723083496094,286.2676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732567800208,2.6125052343672905e-08,0.0011732307029888,-0.0673593506217002,0.0,0.0,0.0,-0.0177640598267316,60.0,18.5456600189209,0.0,-9.385242094595014e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0236511230469,0.0,0.0,0.000110041903099,299.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02178955078125,0.0,0.0,0.0001158794475486,299.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248413085937,0.0,0.0,8.55882462929003e-05,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195007324219,0.0,0.0,0.0001158794038929,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182800292969,0.0,0.0,0.0005496806115843,285.911865234375,294.1499938964844,298.75,294.95050048828125,299.1492004394531,298.7640380859375,286.2742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725036893039,2.603695747893653e-08,0.0011724776122719,-0.0671300366520881,0.0,0.0,0.0,-0.0177203882485628,60.0,18.52672576904297,0.0,-9.373194842510204e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02203369140625,0.0,0.0,0.0001099481160053,299.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02020263671875,0.0,0.0,0.0001157806836999,299.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02325439453125,0.0,0.0,8.551529754186049e-05,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179138183594,0.0,0.0,0.0001157806473202,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0167236328125,0.0,0.0,0.0005492121563293,285.9107360839844,294.1499938964844,298.7416076660156,294.9503173828125,299.1449890136719,298.7557373046875,286.281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715043801814,2.5920064317119795e-08,0.0011714785359799,-0.0668257400393486,0.0,0.0,0.0,-0.0176624413579702,60.0,18.50482940673828,0.0,-9.357221841810317e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204772949219,0.0,0.0,0.0001098202556022,299.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186462402344,0.0,0.0,0.0001156460421043,299.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02166748046875,0.0,0.0,8.541585702914745e-05,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0163879394531,0.0,0.0,0.0001156460057245,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152282714844,0.0,0.0,0.0005485735018737,285.90966796875,294.1499938964844,298.733154296875,294.9501953125,299.1407165527344,298.7474365234375,286.2876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170142320916,2.5760712674127724e-08,0.0011701165931299,-0.0664108842611312,0.0,0.0,0.0,-0.0175834465771913,60.0,18.479331970214844,0.0,-9.33546857595502e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189819335937,0.0,0.0,0.0001096643609344,299.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01715087890625,0.0,0.0,0.0001154818819486,299.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201721191406,0.0,0.0,8.529460319550708e-05,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149230957031,0.0,0.0,0.0001154818455688,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01373291015625,0.0,0.0,0.000547794799786,285.9086608886719,294.1499938964844,298.7246398925781,294.9500427246094,299.13641357421875,298.73907470703125,286.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684809578582,2.5566427197532e-08,0.0011684553464874,-0.0659050345420837,0.0,0.0,0.0,-0.0174871310591697,60.0,18.44994735717773,0.0,-9.308980963851354e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175170898437,0.0,0.0,0.0001094520266633,299.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01568603515625,0.0,0.0,0.0001152582844952,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186767578125,0.0,0.0,8.512945350958034e-05,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0134582519531,0.0,0.0,0.0001152582408394,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0123291015625,0.0,0.0,0.0005467341397888,285.90771484375,294.1499938964844,298.716064453125,294.9499206542969,299.132080078125,298.730712890625,286.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011662191245704,2.5301805095523378e-08,0.0011661938624456,-0.0652159824967384,0.0,0.0,0.0,-0.0173559542745351,60.0,18.41523551940918,0.0,-9.27296426311841e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160827636719,0.0,0.0,0.0001092063612304,299.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142822265625,0.0,0.0,0.0001149995805462,299.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01727294921875,0.0,0.0,8.493837958667427e-05,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120849609375,0.0,0.0,0.0001149995441664,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01092529296875,0.0,0.0,0.0005455070058815,285.9068298339844,294.1499938964844,298.7074279785156,294.9498291015625,299.1277160644531,298.7222900390625,286.3077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636042036116,2.4995651770609584e-08,0.0011635791743174,-0.0644186660647392,0.0,0.0,0.0,-0.0172041971236467,60.0,18.37468338012696,0.0,-9.23138188113626e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0147399902344,0.0,0.0,0.0001088961944333,299.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.012939453125,0.0,0.0,0.0001146729628089,299.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158996582031,0.0,0.0,8.469713793601841e-05,298.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107421875,0.0,0.0,0.0001146729191532,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096130371094,0.0,0.0,0.0005439576343633,285.906005859375,294.1499938964844,298.6987609863281,294.94976806640625,299.1233215332031,298.7138671875,286.3144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160297775641,2.4609114745999253e-08,0.0011602730955928,-0.0634118467569351,0.0,0.0,0.0,-0.017012570053339,60.0,18.32676124572754,0.0,-9.179015592053474e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133972167969,0.0,0.0,0.0001085271069314,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116271972656,0.0,0.0,0.0001142842884291,299.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145568847656,0.0,0.0,8.44100650283508e-05,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00946044921875,0.0,0.0,0.0001142842520494,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00830078125,0.0,0.0,0.0005421140231192,285.9052124023437,294.1499938964844,298.69000244140625,294.9496765136719,299.1188659667969,298.7054138183594,286.32110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011563679436221,2.4149164445930186e-08,0.0011563438456505,-0.06221354752779,0.0,0.0,0.0,-0.0167845711112022,60.0,18.271860122680664,0.0,-9.116896393379649e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121459960937,0.0,0.0,0.0001080795118468,299.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0103759765625,0.0,0.0,0.0001138129591709,299.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0132751464844,0.0,0.0,8.406193956034258e-05,298.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082092285156,0.0,0.0,0.0001138129155151,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.007080078125,0.0,0.0,0.0005398782086558,285.9045104980469,294.1499938964844,298.68121337890625,294.9496459960937,299.1144104003906,298.6969909667969,286.3277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001151597360149,2.3591388398358504e-08,0.0011515737278386,-0.0607600398361682,0.0,0.0,0.0,-0.0165080539882183,60.0,18.205265045166016,0.0,-9.04184815908593e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01092529296875,0.0,0.0,0.0001075789477908,299.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091552734375,0.0,0.0,0.0001132858378696,299.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120544433594,0.0,0.0,8.367261034436524e-05,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00701904296875,0.0,0.0,0.0001132858014898,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0058898925781,0.0,0.0,0.000537377782166,285.90386962890625,294.1499938964844,298.6723327636719,294.9496154785156,299.10992431640625,298.6885681152344,286.3344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462701950222,2.2967617141489427e-08,0.0011462472612038,-0.0591340959072113,0.0,0.0,0.0,-0.0161988604813814,60.0,18.132997512817383,0.0,-8.958286201732336e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.009765625,0.0,0.0,0.0001070056387106,299.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0080261230469,0.0,0.0,0.0001126821152865,299.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108642578125,0.0,0.0,8.322670328198001e-05,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0058898925781,0.0,0.0,0.0001126820789068,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047607421875,0.0,0.0,0.0005345140234567,285.9032897949219,294.1499938964844,298.6634216308594,294.9495849609375,299.1054077148437,298.68017578125,286.3410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140157226473,2.22531912896784e-08,0.0011401349911466,-0.0572713017463684,0.0,0.0,0.0,-0.0158446710556745,60.0,18.04854202270508,0.0,-8.863057843200296e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00860595703125,0.0,0.0,0.0001063846575561,299.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00689697265625,0.0,0.0,0.000112028188596,299.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097351074219,0.0,0.0,8.274371066363528e-05,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047912597656,0.0,0.0,0.0001120281522162,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.003662109375,0.0,0.0,0.0005314120789989,285.9027099609375,294.1499938964844,298.6544494628906,294.9495849609375,299.1008605957031,298.6717529296875,286.3477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335461167618,2.1479371170585185e-08,0.0011335245799273,-0.0552529729902744,0.0,0.0,0.0,-0.0154610881581902,60.0,17.958650588989258,0.0,-8.760483893865968e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.007568359375,0.0,0.0,0.0001057000918081,299.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0058288574219,0.0,0.0,0.0001113073085434,299.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086669921875,0.0,0.0,8.221127063734457e-05,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037536621094,0.0,0.0,0.0001113072721636,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0026550292969,0.0,0.0,0.0005279925535432,285.9022521972656,294.1499938964844,298.6454162597656,294.9495849609375,299.0963134765625,298.6634216308594,286.3544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011262480402365,2.0626321983741043e-08,0.0011262274347245,-0.0530272349715232,0.0,0.0,0.0,-0.0150381810963153,60.0,17.856830596923828,0.0,-8.648100191521736e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00653076171875,0.0,0.0,0.0001049942584359,299.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048217773437,0.0,0.0,0.0001105640330933,299.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00762939453125,0.0,0.0,8.16622850834392e-05,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0027160644531,0.0,0.0,0.0001105639967136,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00164794921875,0.0,0.0,0.0005244667991064,285.9017944335937,294.1499938964844,298.6363220214844,294.9496459960937,299.0917663574219,298.65509033203125,286.3610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187314521521,1.9746787316421432e-08,0.0011187116615474,-0.0507315769791603,0.0,0.0,0.0,-0.0146021833643317,60.0,17.752378463745117,0.0,-8.532985162901242e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00555419921875,0.0,0.0,0.0001042425501509,299.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038757324219,0.0,0.0,0.0001097724452847,299.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00665283203125,0.0,0.0,8.107762550935149e-05,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018005371094,0.0,0.0,0.0001097724161809,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007019042969,0.0,0.0,0.0005207118811085,285.9014587402344,294.1499938964844,298.6271667480469,294.9496765136719,299.087158203125,298.6468505859375,286.36767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011107187019661,1.8810096591437293e-08,0.0011106999590992,-0.0482858791947364,0.0,0.0,0.0,-0.0141378147527575,60.0,17.637969970703125,0.0,-8.411236507299692e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00457763671875,0.0,0.0,0.0001034869783325,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028991699219,0.0,0.0,0.0001089767902158,299.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00567626953125,0.0,0.0,8.048995368881151e-05,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008544921875,0.0,0.0,0.0001089767611119,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997863769531,0.0,0.0,0.0005169376381672,285.9010925292969,294.1499938964844,298.61798095703125,294.9497375488281,299.08258056640625,298.6385803222656,286.3742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102668698877,1.7868600821202563e-08,0.0011026507709175,-0.0458267740905284,0.0,0.0,0.0,-0.013671082444489,60.0,17.52397918701172,0.0,-8.289743647083014e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.003662109375,0.0,0.0,0.0001027131147566,299.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00201416015625,0.0,0.0,0.000108161882963,299.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047607421875,0.0,0.0,7.988806464709342e-05,298.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999694824219,0.0,0.0,0.0001081618465832,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989013671875,0.0,0.0,0.000513072067406,285.9007873535156,294.1499938964844,298.60870361328125,294.9498291015625,299.0780029296875,298.6303405761719,286.3809509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109441683162,1.6904319721788852e-08,0.001094399834983,-0.0433073155581951,0.0,0.0,0.0,-0.0131930196657776,60.0,17.404876708984375,0.0,-8.166225740069424e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028076171875,0.0,0.0,0.0001019451738102,299.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0011291503906,0.0,0.0,0.0001073532039299,299.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038757324219,0.0,0.0,7.929077401058748e-05,298.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991149902344,0.0,0.0,0.0001073531675501,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.998046875,0.0,0.0,0.0005092360661365,285.9005126953125,294.1499938964844,298.5993957519531,294.9499206542969,299.0733947753906,298.6221923828125,286.3875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010862334165722,1.5947433595897564e-08,0.0010862174676731,-0.0408063679933548,0.0,0.0,0.0,-0.0127186486497521,60.0,17.28361701965332,0.0,-8.044570165566256e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019836425781,0.0,0.0,0.0001012046268442,299.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003356933594,0.0,0.0,0.0001065733667928,299.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030517578125,0.0,0.0,7.87147946539335e-05,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983215332031,0.0,0.0,0.000106573337689,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9972839355469,0.0,0.0,0.0005055369110777,285.9003295898437,294.1499938964844,298.59002685546875,294.9500427246094,299.0687561035156,298.6141967773437,286.3941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783456964418,1.5024694377530068e-08,0.0010783306788653,-0.0383939556777477,0.0,0.0,0.0,-0.0122612249106168,60.0,17.163551330566406,0.0,-7.928118606059797e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0011901855469,0.0,0.0,0.0001004621226456,299.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9995422363281,0.0,0.0,0.0001057914778357,299.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.00225830078125,0.0,0.0,7.813728734618053e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99755859375,0.0,0.0,0.0001057914414559,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964904785156,0.0,0.0,0.000501827977132,285.900146484375,294.1499938964844,298.5805969238281,294.9501647949219,299.06414794921875,298.6062927246094,286.4007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704352753236,1.4099521550292593e-08,0.0010704211890697,-0.0359745174646377,0.0,0.0,0.0,-0.0118025857955217,60.0,17.04263687133789,0.0,-7.812212032831668e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004577636719,0.0,0.0,9.977826994145288e-05,299.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99884033203125,0.0,0.0,0.0001050713472068,299.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00152587890625,0.0,0.0,7.760540029266849e-05,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9968566894531,0.0,0.0,0.000105071318103,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958190917969,0.0,0.0,0.0004984120023436,285.9000549316406,294.1499938964844,298.5711364746094,294.9503173828125,299.0594787597656,298.59844970703125,286.4073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063147210516,1.3247435148855402e-08,0.0010631340555846,-0.0337456613779068,0.0,0.0,0.0,-0.0113801639527082,60.0,16.926668167114258,0.0,-7.706215399139182e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997253417969,0.0,0.0,9.908673382597044e-05,299.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99810791015625,0.0,0.0,0.000104343125713,299.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00079345703125,0.0,0.0,7.706753967795521e-05,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99615478515625,0.0,0.0,0.0001043430893332,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9951171875,0.0,0.0,0.0004949576104991,285.8999328613281,294.1499938964844,298.56158447265625,294.95050048828125,299.0548095703125,298.5906677246094,286.41387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557805653661,1.238578306583804e-08,0.001055768225342,-0.0314912796020507,0.0,0.0,0.0,-0.0109530165791511,60.0,16.810319900512695,0.0,-7.599764728638547e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99908447265625,0.0,0.0,9.84686630545184e-05,299.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974670410156,0.0,0.0,0.0001036922622006,299.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001220703125,0.0,0.0,7.658681715838611e-05,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955139160156,0.0,0.0,0.0001036922330968,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944763183594,0.0,0.0,0.0004918702179566,285.8999328613281,294.1499938964844,298.552001953125,294.95068359375,299.0501403808594,298.5829162597656,286.4204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491930879652,1.1615671979825493e-08,0.001049181446433,-0.0294759981334209,0.0,0.0,0.0,-0.0105712320655584,60.0,16.700666427612305,0.0,-7.505249044470474e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984130859375,0.0,0.0,9.7860160167329e-05,299.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.996826171875,0.0,0.0,0.0001030514831654,299.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994506835937,0.0,0.0,7.611353066749871e-05,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.994873046875,0.0,0.0,0.0001030514467856,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938659667969,0.0,0.0,0.0004888306721113,285.89990234375,294.1499938964844,298.5423583984375,294.9508972167969,299.0454406738281,298.5752868652344,286.4269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427105007693,1.0857490018167937e-08,0.001042699557729,-0.0274915900081396,0.0,0.0,0.0,-0.0101953754201531,60.0,16.592700958251953,0.0,-7.412774039039506e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978332519531,0.0,0.0,9.733929618960246e-05,299.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99627685546875,0.0,0.0,0.0001025029851007,299.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988708496094,0.0,0.0,7.570841262349859e-05,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99432373046875,0.0,0.0,0.0001025029559968,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933166503906,0.0,0.0,0.0004862288478761,285.89996337890625,294.1499938964844,298.5326538085937,294.9511108398437,299.0406799316406,298.5677185058594,286.4335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371592361479,1.0208505152320413e-08,0.001037149108015,-0.0257927309721708,0.0,0.0,0.0,-0.0098736397922039,60.0,16.495460510253906,0.0,-7.334072904541244e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9972839355469,0.0,0.0,9.680751827545464e-05,299.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956970214844,0.0,0.0,0.0001019429982989,299.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.998291015625,0.0,0.0,7.529481081292033e-05,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9937744140625,0.0,0.0,0.000101942969195,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927673339844,0.0,0.0,0.0004835725121665,285.9000549316406,294.1499938964844,298.5229187011719,294.95135498046875,299.03594970703125,298.5602111816406,286.44000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314955143257,9.545932933008316e-09,0.0010314859682694,-0.0240580756217241,0.0,0.0,0.0,-0.0095451874658465,60.0,16.398508071899414,0.0,-7.254156741964837e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967346191406,0.0,0.0,9.63280035648495e-05,299.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9951477050781,0.0,0.0,0.0001014380395645,299.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99774169921875,0.0,0.0,7.49218525015749e-05,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0001014380104606,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99224853515625,0.0,0.0,0.0004811772378161,285.900146484375,294.1499938964844,298.5130920410156,294.9515991210937,299.0311889648437,298.5527648925781,286.4465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263830190524,8.948473073644436e-09,0.0010263740550726,-0.0224937070161104,0.0,0.0,0.0,-0.0092489849776029,60.0,16.304996490478516,0.0,-7.182469374811262e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961853027344,0.0,0.0,9.589391993358733e-05,299.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99462890625,0.0,0.0,0.0001009809348033,299.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971923828125,0.0,0.0,7.458423351636156e-05,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99273681640625,0.0,0.0,0.0001009809056995,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99176025390625,0.0,0.0,0.0004790089442394,285.9002685546875,294.1499938964844,298.50323486328125,294.9518737792969,299.0263977050781,298.5453796386719,286.4530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217573726549,8.40763103582276e-09,0.0010217489907518,-0.0210774429142475,0.0,0.0,0.0,-0.0089808646589517,60.0,16.21713638305664,0.0,-7.117881750673406e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957580566406,0.0,0.0,9.55488212639466e-05,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942321777344,0.0,0.0,0.0001006175298243,299.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99676513671875,0.0,0.0,7.431582343997434e-05,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923400878906,0.0,0.0,0.0001006175007205,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913330078125,0.0,0.0,0.0004772850952576,285.9004821777344,294.1499938964844,298.49334716796875,294.9521789550781,299.0215148925781,298.5379943847656,286.4594421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180787649005,7.977650540169634e-09,0.0010180708486586,-0.0199513975530862,0.0,0.0,0.0,-0.0087676979601383,60.0,16.144515991210938,0.0,-7.066741858352543e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9953308105469,0.0,0.0,9.517539729131386e-05,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9937744140625,0.0,0.0,0.0001002243006951,299.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9963073730469,0.0,0.0,7.402538176393136e-05,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9919128417969,0.0,0.0,0.0001002242715912,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9909362792969,0.0,0.0,0.0004754198016598,285.90069580078125,294.1499938964844,298.4833679199219,294.9524841308594,299.01666259765625,298.5306396484375,286.46588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141037637367,7.512392485864439e-09,0.0010140963131561,-0.018732875585556,0.0,0.0,0.0,-0.0085370689630508,60.0,16.06984519958496,0.0,-7.01161226857039e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99493408203125,0.0,0.0,9.489316289545968e-05,299.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.993408203125,0.0,0.0,9.99270923784934e-05,299.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99591064453125,0.0,0.0,7.380586612271145e-05,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915466308594,0.0,0.0,9.992706327466294e-05,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9905700683594,0.0,0.0,0.0004740099830087,285.9009704589844,294.1499938964844,298.4733581542969,294.9527893066406,299.0117492675781,298.5232238769531,286.4722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110943112522,7.160736892330988e-09,0.0010110872099176,-0.0178118292242288,0.0,0.0,0.0,-0.0083627272397279,60.0,16.00525665283203,0.0,-6.970087440549835e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945373535156,0.0,0.0,9.460929868509992e-05,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930114746094,0.0,0.0,9.962816693587229e-05,299.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955139160156,0.0,0.0,7.358507718890905e-05,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911804199219,0.0,0.0,9.962813783204184e-05,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902038574219,0.0,0.0,0.000472592015285,285.9012451171875,294.1499938964844,298.4632873535156,294.9531555175781,299.0068054199219,298.5158386230469,286.47869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080717038363,6.807058028357461e-09,0.0010080649517476,-0.0168854352086782,0.0,0.0,0.0,-0.0081874039024114,60.0,15.941868782043455,0.0,-6.928448215148819e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99420166015625,0.0,0.0,9.44146522670053e-05,299.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927062988281,0.0,0.0,9.942319593392313e-05,299.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99517822265625,0.0,0.0,7.343369361478835e-05,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908447265625,0.0,0.0,9.942316683009268e-05,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898986816406,0.0,0.0,0.0004716197436209,285.9015808105469,294.1499938964844,298.45318603515625,294.9535217285156,299.0018310546875,298.50830078125,286.4850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059952037408,6.564540466769131e-09,0.0010059885680675,-0.0162501875311136,0.0,0.0,0.0,-0.0080671645700931,60.0,15.888659477233888,0.0,-6.899968241214084e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938659667969,0.0,0.0,9.42209007916972e-05,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99237060546875,0.0,0.0,9.92191635305062e-05,299.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9948425292969,0.0,0.0,7.328299398068339e-05,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99053955078125,0.0,0.0,9.921913442667574e-05,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895935058594,0.0,0.0,0.0004706518957391,285.9019470214844,294.1499938964844,298.4430236816406,294.9538879394531,298.996826171875,298.50067138671875,286.491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039272019639,6.3231260227780695e-09,0.0010039209155365,-0.0156178101897239,0.0,0.0,0.0,-0.0079474681988358,60.0,15.83777141571045,0.0,-6.871675850561587e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935913085937,0.0,0.0,9.41247126320377e-05,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920959472656,0.0,0.0,9.911787492455916e-05,299.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945373535156,0.0,0.0,7.320818258449435e-05,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,9.911784582072868e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98931884765625,0.0,0.0,0.0004701714497059,285.90234375,294.1499938964844,298.43280029296875,294.95428466796875,298.99176025390625,298.4927978515625,286.497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029019322246,6.2032809999834634e-09,0.0010028957622125,-0.0153038706630468,0.0,0.0,0.0,-0.0078880535438656,60.0,15.7979154586792,0.0,-6.857652579128627e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933166503906,0.0,0.0,9.404285083292052e-05,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9918212890625,0.0,0.0,9.90316693787463e-05,299.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942626953125,0.0,0.0,7.314450340345502e-05,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900207519531,0.0,0.0,9.903164027491584e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.98907470703125,0.0,0.0,0.0004697625117842,285.9027404785156,294.1499938964844,298.4225158691406,294.9547119140625,298.9866943359375,298.48492431640625,286.504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020324261859,6.101276817105372e-09,0.0010020263725891,-0.0150366611778736,0.0,0.0,0.0,-0.0078375004231929,60.0,15.760370254516602,0.0,-6.845727540394364e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,9.400863200426102e-05,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915771484375,0.0,0.0,9.899563883664086e-05,299.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940185546875,0.0,0.0,7.311789522645995e-05,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9897766113281,0.0,0.0,9.89956097328104e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888610839844,0.0,0.0,0.0004695916140917,285.9031982421875,294.1499938964844,298.4122009277344,294.9551696777344,298.9815673828125,298.4768371582031,286.5104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016660671681,6.058635815264779e-09,0.0010016600135713,-0.0149249611422419,0.0,0.0,0.0,-0.0078163528814911,60.0,15.72915744781494,0.0,-6.84074592527395e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
