time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17969820,299.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928283691406,0.0,0.0,9.401148417964578e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913635253906,0.0,0.0,9.899864380713552e-05,299.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9937744140625,0.0,0.0,7.312011439353228e-05,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895935058594,0.0,0.0,9.899861470330508e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886474609375,0.0,0.0,0.0004696058749686,285.9036560058594,294.1499938964844,298.4018249511719,294.9555969238281,298.97637939453125,298.468505859375,286.51678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016957530751,6.0621827557838515e-09,0.0010016895830631,-0.0149342529475688,0.0,0.0,0.0,-0.0078181074932217,60.0,15.704221725463867,0.0,-6.841160171688898e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99267578125,0.0,0.0,9.406108438270168e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912109375,0.0,0.0,9.905087063089012e-05,299.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935913085937,0.0,0.0,7.315869152080268e-05,298.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98944091796875,0.0,0.0,9.905084880301727e-05,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884948730469,0.0,0.0,0.0004698536358773,285.9042053222656,294.1499938964844,298.39141845703125,294.9560852050781,298.9710998535156,298.4594421386719,286.5230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002223463729,6.1239688875502915e-09,0.0010022172937169,-0.0150961074978113,0.0,0.0,0.0,-0.0078487340360879,60.0,15.689953804016112,0.0,-6.848379285884222e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99249267578125,0.0,0.0,9.410580241819844e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910583496094,0.0,0.0,9.909796062856913e-05,299.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934387207031,0.0,0.0,7.319347059819847e-05,298.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892883300781,0.0,0.0,9.909793152473868e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883728027344,0.0,0.0,0.0004700770077761,285.9047546386719,294.1499938964844,298.3809509277344,294.9565734863281,298.9658203125,298.4504699707031,286.5293273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027007665485,6.179673217587833e-09,0.0010026945965364,-0.0152420289814472,0.0,0.0,0.0,-0.0078763542696833,60.0,15.674850463867188,0.0,-6.854891410057462e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99237060546875,0.0,0.0,9.41831385716796e-05,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9909362792969,0.0,0.0,9.917940042214468e-05,299.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933166503906,0.0,0.0,7.325362093979493e-05,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891967773437,0.0,0.0,9.917937131831422e-05,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98828125,0.0,0.0,0.0004704633320216,285.9053649902344,294.1499938964844,298.37042236328125,294.95709228515625,298.96044921875,298.4408569335937,286.5355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035238228738,6.276015263040335e-09,0.0010035175364464,-0.0154944024980068,0.0,0.0,0.0,-0.0079241106286644,60.0,15.666603088378906,0.0,-6.86616203893209e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99224853515625,0.0,0.0,9.42698898143135e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908142089844,0.0,0.0,9.927075006999075e-05,299.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931640625,0.0,0.0,7.332109089475125e-05,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98907470703125,0.0,0.0,9.927072824211793e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881896972656,0.0,0.0,0.0004708966880571,285.90594482421875,294.1499938964844,298.3598327636719,294.9576110839844,298.9551086425781,298.4314880371094,286.54180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044465307146,6.384090145417076e-09,0.0010044401278719,-0.0157775077968835,0.0,0.0,0.0,-0.0079776803031563,60.0,15.657559394836426,0.0,-6.878815383970506e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922180175781,0.0,0.0,9.433762170374392e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99078369140625,0.0,0.0,9.93420762824826e-05,299.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931335449219,0.0,0.0,7.337376882787794e-05,298.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98907470703125,0.0,0.0,9.934204717865214e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881591796875,0.0,0.0,0.0004712350200861,285.9066467285156,294.1499938964844,298.3492126464844,294.95819091796875,298.9495849609375,298.4213256835937,286.5480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051681892946,6.468466207110168e-09,0.0010051616700366,-0.0159985311329364,0.0,0.0,0.0,-0.0080195097252726,60.0,15.65224266052246,0.0,-6.888702586138606e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922180175781,0.0,0.0,9.439857240067796e-05,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908142089844,0.0,0.0,9.94062575045973e-05,299.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931335449219,0.0,0.0,7.342117896769196e-05,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98907470703125,0.0,0.0,9.940623567672446e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881896972656,0.0,0.0,0.0004715394752565,285.9073791503906,294.1499938964844,298.33856201171875,294.958740234375,298.94403076171875,298.4109802246094,286.5541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058166226372,6.544396136121122e-09,0.0010058099869638,-0.0161974262446165,0.0,0.0,0.0,-0.008057146333158,60.0,15.646920204162598,0.0,-6.89760568661768e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922180175781,0.0,0.0,9.445931937079877e-05,299.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908142089844,0.0,0.0,9.94702277239412e-05,299.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931030273437,0.0,0.0,7.346842176048085e-05,298.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891052246094,0.0,0.0,9.947020589606836e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882202148437,0.0,0.0,0.0004718429408967,285.9081420898437,294.1499938964844,298.3278503417969,294.9593505859375,298.9384460449219,298.400634765625,286.5603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064641246572,6.620072046104042e-09,0.0010064574889838,-0.0163956545293331,0.0,0.0,0.0,-0.0080946637317538,60.0,15.641597747802734,0.0,-6.90648462864374e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921875,0.0,0.0,9.451439836993814e-05,299.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908142089844,0.0,0.0,9.952823165804148e-05,299.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931030273437,0.0,0.0,7.351126259891316e-05,298.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891052246094,0.0,0.0,9.952820983016863e-05,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882202148437,0.0,0.0,0.0004721180885098,285.9088439941406,294.1499938964844,298.31707763671875,294.9599304199219,298.9328918457031,298.390380859375,286.5664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070574935525,6.688695375345333e-09,0.0010070508578792,-0.016575401648879,0.0,0.0,0.0,-0.008128716610372,60.0,15.635642051696776,0.0,-6.914540762181788e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921875,0.0,0.0,9.456004045205192e-05,299.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908142089844,0.0,0.0,9.957628935808316e-05,299.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931030273437,0.0,0.0,7.354676199611276e-05,298.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891357421875,0.0,0.0,9.957626753021032e-05,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882507324219,0.0,0.0,0.0004723460588138,285.9096069335937,294.1499938964844,298.3062744140625,294.9605712890625,298.9272766113281,298.3799743652344,286.5726623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075431782752,6.745545899633498e-09,0.0010075364261865,-0.0167243164032697,0.0,0.0,0.0,-0.0081568965688347,60.0,15.6292724609375,0.0,-6.921219153355197e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99224853515625,0.0,0.0,9.459829016122968e-05,299.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908752441406,0.0,0.0,9.961657633539288e-05,299.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931335449219,0.0,0.0,7.357651338679716e-05,298.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891967773437,0.0,0.0,9.961654723156244e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883117675781,0.0,0.0,0.0004725371254608,285.910400390625,294.1499938964844,298.29541015625,294.9612121582031,298.9216613769531,298.36944580078125,286.5788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079501662403,6.7931962277612e-09,0.0010079434141516,-0.0168491303920745,0.0,0.0,0.0,-0.0081805167719721,60.0,15.622559547424316,0.0,-6.926818940655721e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99237060546875,0.0,0.0,9.463069000048564e-05,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99102783203125,0.0,0.0,9.965068602468818e-05,299.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,7.360171002801508e-05,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893493652344,0.0,0.0,9.965066419681534e-05,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98846435546875,0.0,0.0,0.0004726989718619,285.91131591796875,294.1499938964844,298.28448486328125,294.9618835449219,298.9158020019531,298.3586120605469,286.5848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082942899316,6.833549281992646e-09,0.0010082875378429,-0.0169548299163579,0.0,0.0,0.0,-0.008200516924262,60.0,15.615735054016112,0.0,-6.931563234502391e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924621582031,0.0,0.0,9.466133633395656e-05,299.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911193847656,0.0,0.0,9.96829621726647e-05,299.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99334716796875,0.0,0.0,7.362554606515914e-05,298.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894714355469,0.0,0.0,9.968294034479186e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98858642578125,0.0,0.0,0.000472852087114,285.91217041015625,294.1499938964844,298.2735290527344,294.96258544921875,298.9100646972656,298.347900390625,286.59100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086206020787,6.871729407720295e-09,0.0010086137335747,-0.0170548371970653,0.0,0.0,0.0,-0.0082194432616233,60.0,15.608691215515137,0.0,-6.93605315404966e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99267578125,0.0,0.0,9.469466749578714e-05,299.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913330078125,0.0,0.0,9.971806139219552e-05,299.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935302734375,0.0,0.0,7.365147030213848e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896850585937,0.0,0.0,9.971803956432268e-05,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888000488281,0.0,0.0,0.0004730185610242,285.91314697265625,294.1499938964844,298.2625427246094,294.9632873535156,298.9041442871094,298.3369140625,286.5970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089756688103,6.913244643413918e-09,0.0010089688003063,-0.0171635802835226,0.0,0.0,0.0,-0.0082400245591998,60.0,15.60215663909912,0.0,-6.94093671427254e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928283691406,0.0,0.0,9.47222433751449e-05,299.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914855957031,0.0,0.0,9.974709973903372e-05,299.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9936828613281,0.0,0.0,7.367291982518509e-05,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898681640625,0.0,0.0,9.974707063520329e-05,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.989013671875,0.0,0.0,0.0004731563094537,285.9140625,294.1499938964844,298.2514953613281,294.9639892578125,298.89825439453125,298.3260192871094,286.6031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092654265463,6.947586950190043e-09,0.0010092585580423,-0.0172535367310047,0.0,0.0,0.0,-0.0082570295780897,60.0,15.594846725463867,0.0,-6.944978991896279e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930114746094,0.0,0.0,9.475497790845112e-05,299.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99169921875,0.0,0.0,9.978157322620972e-05,299.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.993896484375,0.0,0.0,7.369837840087712e-05,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900817871094,0.0,0.0,9.978154412237929e-05,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892272949219,0.0,0.0,0.0004733198438771,285.9150695800781,294.1499938964844,298.2403869628906,294.9647521972656,298.892333984375,298.31500244140625,286.60919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096168844029,6.988369438687414e-09,0.0010096098994836,-0.0173603557050228,0.0,0.0,0.0,-0.0082772597670555,60.0,15.588293075561523,0.0,-6.949779418619073e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,9.47910302784294e-05,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9919128417969,0.0,0.0,9.981953189708292e-05,299.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941101074219,0.0,0.0,7.372641994152218e-05,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99029541015625,0.0,0.0,9.981951006921008e-05,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894714355469,0.0,0.0,0.0004734999383799,285.9160461425781,294.1499938964844,298.229248046875,294.96551513671875,298.8863525390625,298.30389404296875,286.6152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099980281665,7.033272630962983e-09,0.0010099910432472,-0.017477972432971,0.0,0.0,0.0,-0.0082995062693953,60.0,15.581791877746582,0.0,-6.9550672776586e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99346923828125,0.0,0.0,9.482994937570766e-05,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921569824219,0.0,0.0,9.986051736632362e-05,299.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99432373046875,0.0,0.0,7.375668792519718e-05,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9905700683594,0.0,0.0,9.986049553845078e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9897155761719,0.0,0.0,0.0004736943519674,285.9170837402344,294.1499938964844,298.21807861328125,294.96630859375,298.8803405761719,298.2927551269531,286.6212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101041526068,7.081756070448364e-09,0.0010104081593453,-0.0176049619913101,0.0,0.0,0.0,-0.008323554880917,60.0,15.575785636901855,0.0,-6.96077862016864e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9937438964844,0.0,0.0,9.488032810622826e-05,299.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924621582031,0.0,0.0,9.991357364924625e-05,299.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945983886719,0.0,0.0,7.379587623290718e-05,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908447265625,0.0,0.0,9.99135518213734e-05,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900207519531,0.0,0.0,0.0004739460418932,285.91815185546875,294.1499938964844,298.20684814453125,294.96710205078125,298.874267578125,298.2814636230469,286.62725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109492577612,7.144517866208844e-09,0.0010109421564266,-0.0177693534642457,0.0,0.0,0.0,-0.0083546554669737,60.0,15.571038246154783,0.0,-6.968176080590639e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.994140625,0.0,0.0,9.49568275245838e-05,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928283691406,0.0,0.0,9.999412577599288e-05,299.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949645996094,0.0,0.0,7.385537173831835e-05,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,9.999410394812004e-05,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99041748046875,0.0,0.0,0.0004743281460832,285.9193420410156,294.1499938964844,298.195556640625,294.9679260253906,298.8680114746094,298.269775390625,286.6332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117648635059,7.239816302018198e-09,0.001011757645756,-0.0180189609527587,0.0,0.0,0.0,-0.008401901461184,60.0,15.570510864257812,0.0,-6.979415445584891e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99444580078125,0.0,0.0,9.500911983195692e-05,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931640625,0.0,0.0,0.0001000491902232,299.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99530029296875,0.0,0.0,7.389604434138164e-05,298.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915771484375,0.0,0.0,0.0001000491683953,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9907531738281,0.0,0.0,0.0004745893529616,285.92047119140625,294.1499938964844,298.1842346191406,294.9687805175781,298.86181640625,298.2580871582031,286.6391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123230749741,7.304959748211104e-09,0.0010123157408088,-0.0181895848363637,0.0,0.0,0.0,-0.0084342015907168,60.0,15.567285537719728,0.0,-6.987103517985815e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.994873046875,0.0,0.0,9.510781819699332e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935913085937,0.0,0.0,0.0001001531272777,299.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956970214844,0.0,0.0,7.397280569421127e-05,298.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920349121094,0.0,0.0,0.0001001531054498,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912109375,0.0,0.0,0.0004750824009533,285.92169189453125,294.1499938964844,298.1728820800781,294.9696350097656,298.8553771972656,298.2453308105469,286.6451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133744217455,7.4279244977049075e-09,0.0010133669711649,-0.0185116492211818,0.0,0.0,0.0,-0.0084951585158705,60.0,15.567533493041992,0.0,-7.001627722047489e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952697753906,0.0,0.0,9.517874423181638e-05,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9939880371094,0.0,0.0,0.0001002278149826,299.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99609375,0.0,0.0,7.402797200484201e-05,298.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.992431640625,0.0,0.0,0.0001002277931547,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916076660156,0.0,0.0,0.0004754366818815,285.92291259765625,294.1499938964844,298.1614685058594,294.97052001953125,298.84893798828125,298.2321472167969,286.6510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141312377527,7.516285371877984e-09,0.0010141236707568,-0.0187430754303932,0.0,0.0,0.0,-0.008538968861103,60.0,15.56510066986084,0.0,-7.012073410805898e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957275390625,0.0,0.0,9.53095659497194e-05,299.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99444580078125,0.0,0.0,0.0001003655779641,299.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965515136719,0.0,0.0,7.412971899611875e-05,298.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.992919921875,0.0,0.0,0.0001003655561362,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920959472656,0.0,0.0,0.0004760901792906,285.9241943359375,294.1499938964844,298.1499938964844,294.971435546875,298.8421325683594,298.2159729003906,286.6570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155244963243,7.679267888249797e-09,0.0010155168129131,-0.0191699396818876,0.0,0.0,0.0,-0.0086197629570961,60.0,15.562302589416504,0.0,-7.031361093368106e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99615478515625,0.0,0.0,9.539997699903324e-05,299.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949035644531,0.0,0.0,0.0001004607838694,299.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969787597656,0.0,0.0,7.420004112645984e-05,298.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99334716796875,0.0,0.0,0.0001004607620416,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925537109375,0.0,0.0,0.0004765418125316,285.9254455566406,294.1499938964844,298.1338806152344,294.9693298339844,298.8355407714844,298.2021484375,286.6629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164889972656,7.791905787257747e-09,0.0010164811974391,-0.0194649379700422,0.0,0.0,0.0,-0.0086756087839603,60.0,15.56227970123291,0.0,-7.044706507031151e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966125488281,0.0,0.0,9.555519500281662e-05,299.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9953918457031,0.0,0.0,0.0001006242382572,299.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974365234375,0.0,0.0,7.432076381519437e-05,298.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99383544921875,0.0,0.0,0.0001006242164294,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.000477317138575,285.9267578125,294.1499938964844,298.1086730957031,294.9613952636719,298.8286437988281,298.1846923828125,286.6688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181413963437,7.985283545508537e-09,0.0010181333636865,-0.0199713893234729,0.0,0.0,0.0,-0.0087714679539203,60.0,15.55738925933838,0.0,-7.067647800340637e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971008300781,0.0,0.0,9.570509428158402e-05,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.995849609375,0.0,0.0,0.0001007820901577,299.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978942871094,0.0,0.0,7.443735376000404e-05,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99432373046875,0.0,0.0,0.0001007820683298,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935302734375,0.0,0.0,0.000478065921925,285.92803955078125,294.1499938964844,298.07470703125,294.94775390625,298.8217163085937,298.1679992675781,286.6748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197372175753,8.172036380926784e-09,0.0010197290685027,-0.0204604733735322,0.0,0.0,0.0,-0.0088640432804822,60.0,15.552863121032717,0.0,-7.089838760521161e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99761962890625,0.0,0.0,9.590390254743396e-05,299.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9963684082031,0.0,0.0,0.0001009914485621,299.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984130859375,0.0,0.0,7.459198241122067e-05,298.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.994873046875,0.0,0.0,0.0001009914194582,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940795898437,0.0,0.0,0.0004790590319316,285.92938232421875,294.1499938964844,298.03228759765625,294.9286193847656,298.8143005371094,298.1441345214844,286.6806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218548122793,8.419730690434335e-09,0.0010218464303761,-0.0211091358214616,0.0,0.0,0.0,-0.0089868325740098,60.0,15.539058685302734,0.0,-7.119324152426999e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981384277344,0.0,0.0,9.611098357709123e-05,299.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99688720703125,0.0,0.0,0.0001012095090118,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989318847656,0.0,0.0,7.475304300896823e-05,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9953918457031,0.0,0.0,0.0001012094871839,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99462890625,0.0,0.0,0.0004800934402737,285.9307556152344,294.1499938964844,297.98175048828125,294.9041748046875,298.80670166015625,298.1197204589844,286.6866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240613482892,8.677723428718309e-09,0.0010240526171401,-0.0217847377061843,0.0,0.0,0.0,-0.0091147320345044,60.0,15.52261447906494,0.0,-7.150100600483712e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986877441406,0.0,0.0,9.636861796025188e-05,299.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974670410156,0.0,0.0,0.0001014808076433,299.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994812011719,0.0,0.0,7.495342288166285e-05,298.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9960021972656,0.0,0.0,0.0001014807858155,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952087402344,0.0,0.0,0.0004813803825527,285.9321594238281,294.1499938964844,297.92340087890625,294.8746337890625,298.798095703125,298.08172607421875,286.6924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268057230859,8.998708445062675e-09,0.0010267967591062,-0.0226252563297748,0.0,0.0,0.0,-0.0092738540843129,60.0,15.49406909942627,0.0,-7.188484119069471e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.999267578125,0.0,0.0,9.662257070885973e-05,299.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9980773925781,0.0,0.0,0.0001017482354654,299.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,7.515094330301508e-05,298.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99658203125,0.0,0.0,0.0001017482136376,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958190917969,0.0,0.0,0.0004826489312108,285.93359375,294.1499938964844,297.85760498046875,294.84014892578125,298.7894897460937,298.04559326171875,286.6983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295110987499,9.315109572582967e-09,0.0010295017855241,-0.0234537236392498,0.0,0.0,0.0,-0.0094307055696845,60.0,15.465508460998535,0.0,-7.226419995731703e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999084472656,0.0,0.0,9.694144682725891e-05,299.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99871826171875,0.0,0.0,0.0001020840281853,299.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007019042969,0.0,0.0,7.539895887020975e-05,298.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99725341796875,0.0,0.0,0.0001020840063574,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964599609375,0.0,0.0,0.0004842417838517,285.9350891113281,294.1499938964844,297.7846069335937,294.8009338378906,298.77935791015625,297.991455078125,286.7042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329086799174,9.712397996963771e-09,0.0010328990174457,-0.0244939196854829,0.0,0.0,0.0,-0.0096276579424738,60.0,15.4237699508667,0.0,-7.274194757656005e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00054931640625,0.0,0.0,9.725003474159166e-05,299.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993591308594,0.0,0.0,0.0001024089870043,299.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013122558594,0.0,0.0,7.563897815998644e-05,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978942871094,0.0,0.0,0.0001024089651764,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99713134765625,0.0,0.0,0.0004857832682318,285.9366149902344,294.1499938964844,297.70477294921875,294.7571105957031,298.76934814453125,297.94000244140625,286.7100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361967142671,1.0096876223997242e-08,0.0010361867025494,-0.0255005024373531,0.0,0.0,0.0,-0.0098182614892721,60.0,15.383039474487305,0.0,-7.320578987446424e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0012512207031,0.0,0.0,9.762460103956982e-05,299.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,0.0001028034239425,299.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00201416015625,0.0,0.0,7.593030750285834e-05,298.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99859619140625,0.0,0.0,0.0001028034021146,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978332519531,0.0,0.0,0.0004876542952843,285.93817138671875,294.1499938964844,297.6184387207031,294.7089233398437,298.7577514648437,297.8713684082031,286.7159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401875479146,1.0563555363773958e-08,0.0010401769541203,-0.0267221890389919,0.0,0.0,0.0,-0.0100496131926774,60.0,15.33134651184082,0.0,-7.377078503623127e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019226074219,0.0,0.0,9.799101098906247e-05,299.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007629394531,0.0,0.0,0.0001031892752507,299.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.002685546875,0.0,0.0,7.621529221069068e-05,298.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99932861328125,0.0,0.0,0.0001031892461469,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9985656738281,0.0,0.0,0.000489484576974,285.9397277832031,294.1499938964844,297.52587890625,294.6565246582031,298.7461853027344,297.8043518066406,286.72174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440911864861,1.1020074630607724e-08,0.0010440801270306,-0.0279171634465456,0.0,0.0,0.0,-0.0102759264409542,60.0,15.279881477355955,0.0,-7.432557680431273e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.002685546875,0.0,0.0,9.842656436376274e-05,299.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00152587890625,0.0,0.0,0.0001036479225149,299.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0034484863281,0.0,0.0,7.655405352124944e-05,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000915527344,0.0,0.0,0.000103647900687,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99932861328125,0.0,0.0,0.0004916602629236,285.9413757324219,294.1499938964844,297.4274597167969,294.60009765625,298.7327880859375,297.7192687988281,286.7275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487318504601,1.1562740098725044e-08,0.0010487202089279,-0.029337478801608,0.0,0.0,0.0,-0.0105449482798576,60.0,15.218055725097656,0.0,-7.498775289604964e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0034484863281,0.0,0.0,9.885436156764628e-05,299.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0022888183594,0.0,0.0,0.0001040984134306,299.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00421142578125,0.0,0.0,7.688678306294605e-05,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008544921875,0.0,0.0,0.0001040983916027,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001220703125,0.0,0.0,0.0004937971825711,285.9430236816406,294.1499938964844,297.3234558105469,294.5398254394531,298.7194519042969,297.6361389160156,286.7333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532893938943,1.2095747514706544e-08,0.0010532772867009,-0.0307323448359966,0.0,0.0,0.0,-0.0108091793954372,60.0,15.156984329223633,0.0,-7.56410045710254e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042724609375,0.0,0.0,9.93757857941091e-05,299.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00311279296875,0.0,0.0,0.0001046475008479,299.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050048828125,0.0,0.0,7.729233766440302e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.001708984375,0.0,0.0,0.00010464747902,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009460449219,0.0,0.0,0.000496401800774,285.9447631835937,294.1499938964844,297.2142028808594,294.47589111328125,298.7040100097656,297.5346984863281,286.7391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588451987132,1.2745419830650917e-08,0.0010588323930278,-0.0324322804808616,0.0,0.0,0.0,-0.0111312484368681,60.0,15.087828636169434,0.0,-7.644106858606392e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050964355469,0.0,0.0,9.98688701656647e-05,299.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039367675781,0.0,0.0,0.0001051667422871,299.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0058288574219,0.0,0.0,7.767584611428902e-05,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025329589844,0.0,0.0,0.0001051667204592,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018005371094,0.0,0.0,0.0004988648579455,285.9465026855469,294.1499938964844,297.1000366210937,294.40850830078125,298.6883544921875,297.4332275390625,286.7449645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641000699251,1.335978261352011e-08,0.0010640867985785,-0.0340395718812942,0.0,0.0,0.0,-0.0114358197897672,60.0,15.016648292541504,0.0,-7.720151273815645e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
