time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972160,299.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059509277344,0.0,0.0,0.0001004359146463,299.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047912597656,0.0,0.0,0.0001057638655765,299.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0066833496094,0.0,0.0,7.811687828507274e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00341796875,0.0,0.0,0.0001057638437487,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.002685546875,0.0,0.0,0.0005016973591409,285.9482727050781,294.1499938964844,296.98126220703125,294.3378295898437,298.6719665527344,297.3240051269531,286.7507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701469145715,1.4066304565574228e-08,0.0010701328283175,-0.0358876436948776,0.0,0.0,0.0,-0.0117860967293381,60.0,14.942660331726074,0.0,-7.808066726511242e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068664550781,0.0,0.0,0.0001009264378808,299.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057373046875,0.0,0.0,0.0001062804149114,299.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075988769531,0.0,0.0,7.849840039853007e-05,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043334960937,0.0,0.0,0.0001062803930835,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00360107421875,0.0,0.0,0.0005041476688347,285.9501037597656,294.1499938964844,296.8581848144531,294.2640380859375,298.6532287597656,297.2027282714844,286.75653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753673268482,1.4677480564273536e-08,0.0010753526585176,-0.0374860353767871,0.0,0.0,0.0,-0.0120890513062477,60.0,14.85297679901123,0.0,-7.884520414336293e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077819824219,0.0,0.0,0.0001014169756672,299.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00665283203125,0.0,0.0,0.0001067969715222,299.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085144042969,0.0,0.0,7.887992251198739e-05,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052795410156,0.0,0.0,0.0001067969496943,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045471191406,0.0,0.0,0.0005065979785285,285.9519348144531,294.1499938964844,296.7311706542969,294.1873779296875,298.6344909667969,297.0814514160156,286.76226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805935598909,1.5288678767433342e-08,0.0010805783094838,-0.0390841923654079,0.0,0.0,0.0,-0.0123920449987053,60.0,14.76327896118164,0.0,-7.96134855818309e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086975097656,0.0,0.0,0.0001018610128085,299.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075988769531,0.0,0.0,0.0001072645609383,299.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094299316406,0.0,0.0,7.922528311610222e-05,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062255859375,0.0,0.0,0.0001072645391104,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0055236816406,0.0,0.0,0.0005088160396553,285.9538269042969,294.1499938964844,296.6004943847656,294.10797119140625,298.6148681640625,296.9551086425781,286.7680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853294515982,1.584194286863294e-08,0.0010853136191144,-0.040530614554882,0.0,0.0,0.0,-0.0126663437113165,60.0,14.663963317871094,0.0,-8.031214093762173e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097351074219,0.0,0.0,0.0001022092546918,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00860595703125,0.0,0.0,0.000107631283754,299.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01043701171875,0.0,0.0,7.949614519020543e-05,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072631835937,0.0,0.0,0.0001076312619261,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0065612792969,0.0,0.0,0.0005105556338094,285.9557800292969,294.1499938964844,296.46649169921875,294.02606201171875,298.5921936035156,296.81982421875,286.77374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890394914895,1.627585355379324e-08,0.0010890231933444,-0.0416648276150226,0.0,0.0,0.0,-0.0128814484924077,60.0,14.539950370788574,0.0,-8.086222180736513e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107421875,0.0,0.0,0.0001025551246129,299.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096435546875,0.0,0.0,0.0001079955036402,299.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0114440917969,0.0,0.0,7.976515189511701e-05,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082702636719,0.0,0.0,0.0001079954818123,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.007568359375,0.0,0.0,0.0005122832953929,285.9577331542969,294.1499938964844,296.3294677734375,293.9418334960937,298.5701904296875,296.685791015625,286.77947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010927247349172,1.6706803052102266e-08,0.0010927079711109,-0.0427911467850208,0.0,0.0,0.0,-0.0130950873717665,60.0,14.419763565063477,0.0,-8.141039842257669e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118103027344,0.0,0.0,0.0001028621627483,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107116699219,0.0,0.0,0.0001083188326447,299.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01251220703125,0.0,0.0,8.000396337592974e-05,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093688964844,0.0,0.0,0.0001083188035408,298.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086669921875,0.0,0.0,0.0005138170090503,285.95977783203125,294.1499938964844,296.1897888183594,293.85546875,298.545166015625,296.544677734375,286.7851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959962382912,1.7089371695533373e-08,0.0010959791252389,-0.0437908843159675,0.0,0.0,0.0,-0.0132847419008612,60.0,14.279473304748535,0.0,-8.189858391460805e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01287841796875,0.0,0.0,0.000103185797343,299.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118103027344,0.0,0.0,0.0001086596312234,299.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135803222656,0.0,0.0,8.025567512959242e-05,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104675292969,0.0,0.0,0.0001086596093955,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.009765625,0.0,0.0,0.0005154336104169,285.9618225097656,294.1499938964844,296.0477294921875,293.7672119140625,298.5202941894531,296.4038391113281,286.7908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994496988132,1.7492620685288784e-08,0.0010994322365149,-0.0448445193469524,0.0,0.0,0.0,-0.0134846754372119,60.0,14.14018726348877,0.0,-8.241472926329153e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140380859375,0.0,0.0,0.0001034102606354,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.012939453125,0.0,0.0,0.0001088959979824,299.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01470947265625,0.0,0.0,8.043025445658714e-05,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116271972656,0.0,0.0,0.0001088959761545,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01092529296875,0.0,0.0,0.0005165548645891,285.96392822265625,294.1499938964844,295.90362548828125,293.67724609375,298.4929504394531,296.2586975097656,286.7965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018379591405,1.77722920824408e-08,0.0011018202640116,-0.0455751828849315,0.0,0.0,0.0,-0.0136233028024435,60.0,13.983230590820312,0.0,-8.277365992626073e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151672363281,0.0,0.0,0.0001036338362609,299.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140991210937,0.0,0.0,0.0001091314334189,299.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.015869140625,0.0,0.0,8.060414984356612e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127868652344,0.0,0.0,0.000109131411591,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120849609375,0.0,0.0,0.000517671694979,285.9660339355469,294.1499938964844,295.7577819824219,293.58575439453125,298.4652404785156,296.113525390625,286.8021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042279656976,1.8050872796493426e-08,0.0011042099213227,-0.0463029183447361,0.0,0.0,0.0,-0.0137614449486136,60.0,13.82408332824707,0.0,-8.313195110076776e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0163269042969,0.0,0.0,0.0001037852489389,299.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152587890625,0.0,0.0,0.0001092908787541,299.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170288085937,0.0,0.0,8.072191121755168e-05,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01397705078125,0.0,0.0,0.0001092908569262,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0132751464844,0.0,0.0,0.0005184280453249,285.9681701660156,294.1499938964844,295.6105651855469,293.4930114746094,298.43658447265625,295.9671936035156,286.8078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058383388444,1.8239528998265093e-08,0.0011058200616389,-0.0467957071959972,0.0,0.0,0.0,-0.0138549543917179,60.0,13.657039642333984,0.0,-8.337503487609865e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175170898437,0.0,0.0,0.000103869344457,299.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164794921875,0.0,0.0,0.0001093794344342,299.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182189941406,0.0,0.0,8.078732207650319e-05,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151672363281,0.0,0.0,0.0001093794126063,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0144958496094,0.0,0.0,0.0005188481300137,285.9703369140625,294.1499938964844,295.46221923828125,293.399169921875,298.406982421875,295.82000732421875,286.8134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106732757762,1.834430385372343e-08,0.0011067144805565,-0.0470693781971931,0.0,0.0,0.0,-0.0139068886637687,60.0,13.481220245361328,0.0,-8.351019431529495e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187683105469,0.0,0.0,0.0001038024711306,299.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177307128906,0.0,0.0,0.0001093090104404,299.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194702148437,0.0,0.0,8.073530625551939e-05,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164489746094,0.0,0.0,0.0001093089886126,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157775878906,0.0,0.0,0.0005185140762478,285.9725646972656,294.1499938964844,295.3131408691406,293.30450439453125,298.3746643066406,295.6726379394531,286.81903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060177348554,1.826096251988929e-08,0.0011059995740652,-0.0468516945838928,0.0,0.0,0.0,-0.0138655612245202,60.0,13.28372287750244,-0.0,-8.340268209394709e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0200500488281,0.0,0.0,0.0001037539404933,299.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189819335937,0.0,0.0,0.0001092579113901,299.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207214355469,0.0,0.0,8.069756586337462e-05,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177001953125,0.0,0.0,0.0001092578895622,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170593261719,0.0,0.0,0.0005182716413401,285.97479248046875,294.1499938964844,295.16357421875,293.2091979980469,298.3420715332031,295.5257568359375,286.8246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055140057578,1.8200502438503463e-08,0.0011054958449676,-0.0466937571763992,0.0,0.0,0.0,-0.0138356555253267,60.0,13.085397720336914,-0.0,-8.332470713412476e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213317871094,0.0,0.0,0.0001035643435898,299.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202941894531,0.0,0.0,0.0001090582591132,299.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220031738281,0.0,0.0,8.055010403040797e-05,298.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0190124511719,0.0,0.0,0.0001090582372853,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01837158203125,0.0,0.0,0.000517324602697,285.97705078125,294.1499938964844,295.013916015625,293.11346435546875,298.3080444335937,295.3797302246094,286.83013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034868657588,1.7964239873435872e-08,0.0011034689377993,-0.0460766106843948,0.0,0.0,0.0,-0.0137184970080852,60.0,12.87519645690918,-0.0,-8.302044562924493e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02264404296875,0.0,0.0,0.0001033737280522,299.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0001088575227186,299.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232849121094,0.0,0.0,8.040184184210375e-05,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0203552246094,0.0,0.0,0.0001088575008907,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196838378906,0.0,0.0,0.0005163723835721,285.9793395996094,294.1499938964844,294.86444091796875,293.017578125,298.2733154296875,295.2348327636719,286.8356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011014638002961,1.7726716095012307e-08,0.0011014461051672,-0.0454561039805412,0.0,0.0,0.0,-0.0136007871478796,60.0,12.66188907623291,-0.0,-8.27150969939794e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0239562988281,0.0,0.0,0.0001030403436743,299.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02294921875,0.0,0.0,0.0001085064577637,299.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246276855469,0.0,0.0,8.014254126464948e-05,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216979980469,0.0,0.0,0.0001085064359358,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210266113281,0.0,0.0,0.000514707120601,285.98162841796875,294.1499938964844,294.7154541015625,292.9217529296875,298.2372436523437,295.09197998046875,286.8411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979049839079,1.7311297284550164e-08,0.0010978876380249,-0.0443707592785358,0.0,0.0,0.0,-0.013394814915955,60.0,12.437981605529783,-0.0,-8.218243152668948e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252990722656,0.0,0.0,0.0001027283724397,299.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242919921875,0.0,0.0,0.0001081779337255,299.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0259704589844,0.0,0.0,7.989989535417408e-05,298.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230407714844,0.0,0.0,0.0001081779191736,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223999023437,0.0,0.0,0.0005131487851031,285.98394775390625,294.1499938964844,294.5673217773437,292.8262023925781,298.20098876953125,294.94970703125,286.8466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094585401006,1.692257001195685e-08,0.0010945685207843,-0.0433549918234348,0.0,0.0,0.0,-0.0132021298632025,60.0,12.214130401611328,-0.0,-8.168553478071774e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02667236328125,0.0,0.0,0.0001022916039801,299.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256652832031,0.0,0.0,0.0001077179986168,299.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273132324219,0.0,0.0,7.956018816912547e-05,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244140625,0.0,0.0,0.0001077179767889,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237731933594,0.0,0.0,0.000510966987349,285.9862670898437,294.1499938964844,294.4203186035156,292.7311706542969,298.16363525390625,294.8101806640625,286.8520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899243643507,1.6378328027144562e-08,0.0010899079497903,-0.0419326610863208,0.0,0.0,0.0,-0.0129322921857237,60.0,11.98273754119873,-0.0,-8.099239323655638e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0280456542969,0.0,0.0,0.0001018520706566,299.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02703857421875,0.0,0.0,0.0001072551458491,299.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0286865234375,0.0,0.0,7.921832730062306e-05,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0258178710937,0.0,0.0,0.0001072551240213,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251770019531,0.0,0.0,0.000508771452587,285.9886169433594,294.1499938964844,294.2748107910156,292.6369323730469,298.1258544921875,294.6720886230469,286.8575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852423729375,1.583065767363223e-08,0.0010852265404537,-0.0405011028051376,0.0,0.0,0.0,-0.0126607967540621,60.0,11.75062656402588,-0.0,-8.02978519232056e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0294494628906,0.0,0.0,0.000101318131783,299.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284423828125,0.0,0.0,0.0001066928816726,299.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03009033203125,0.0,0.0,7.880303746787831e-05,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272216796875,0.0,0.0,0.0001066928598447,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265808105469,0.0,0.0,0.0005061043193563,285.990966796875,294.1499938964844,294.1310729980469,292.543701171875,298.086669921875,294.5393981933594,286.8628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795446578413,1.5165349864787462e-08,0.0010795294074341,-0.038761731237173,0.0,0.0,0.0,-0.0123309344053268,60.0,11.513310432434082,-0.0,-7.94581538343664e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308532714844,0.0,0.0,0.000100803845271,299.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02984619140625,0.0,0.0,0.0001061513175955,299.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.031494140625,0.0,0.0,7.840304169803858e-05,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02862548828125,0.0,0.0,0.0001061512957676,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02801513671875,0.0,0.0,0.0005035353824496,285.9933166503906,294.1499938964844,293.9894714355469,292.45172119140625,298.0476379394531,294.40557861328125,286.8682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740703437477,1.4524548674899052e-08,0.0010740557918325,-0.0370860919356346,0.0,0.0,0.0,-0.0120132910087704,60.0,11.276239395141602,-0.0,-7.865353524039166e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03228759765625,0.0,0.0,0.0001002398785203,299.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03131103515625,0.0,0.0,0.0001055574321071,299.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0329284667969,0.0,0.0,7.796440331730992e-05,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03009033203125,0.0,0.0,0.0001055574175552,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02947998046875,0.0,0.0,0.0005007182480767,285.9957275390625,294.1499938964844,293.85028076171875,292.3612365722656,298.0067749023437,294.2810363769531,286.8735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680599370971,1.3821850330941745e-08,0.0010680460836738,-0.0352482497692108,0.0,0.0,0.0,-0.0116649279370903,60.0,11.042057991027832,-0.0,-7.777591548574493e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0337219238281,0.0,0.0,9.966431389329956e-05,299.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0327453613281,0.0,0.0,0.0001049513375619,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343322753906,0.0,0.0,7.751673547318205e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03155517578125,0.0,0.0,0.000104951315734,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0309143066406,0.0,0.0,0.0004978431970812,285.99810791015625,294.1499938964844,293.7138366699219,292.27252197265625,297.9661865234375,294.1555480957031,286.8788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619269451126,1.3104698659560654e-08,0.0010619139065966,-0.0333722457289695,0.0,0.0,0.0,-0.0113094057887792,60.0,10.807256698608398,-0.0,-7.688530700988849e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0351867675781,0.0,0.0,9.912413224810734e-05,299.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0342102050781,0.0,0.0,0.0001043824959197,299.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357971191406,0.0,0.0,7.709659257670864e-05,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03302001953125,0.0,0.0,0.0001043824740918,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03240966796875,0.0,0.0,0.0004951448645442,286.00048828125,294.1499938964844,293.5804748535156,292.1858215332031,297.924560546875,294.0359802246094,286.8841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056169392541,1.2431634388576642e-08,0.0010561569361016,-0.031611256301403,0.0,0.0,0.0,-0.0109757306054234,60.0,10.580028533935549,-0.0,-7.605410701216897e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0366516113281,0.0,0.0,9.857866825768724e-05,299.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0356750488281,0.0,0.0,0.0001038081027218,299.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372619628906,0.0,0.0,7.667234604014084e-05,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03448486328125,0.0,0.0,0.0001038080808939,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03387451171875,0.0,0.0,0.0004924202221445,286.0028991699219,294.1499938964844,293.4504699707031,292.1014099121094,297.8827514648437,293.91778564453125,286.8893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503589874133,1.1752008255427882e-08,0.0010503472294658,-0.029832798987627,0.0,0.0,0.0,-0.0106388190761208,60.0,10.353130340576172,-0.0,-7.521938272248009e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0381164550781,0.0,0.0,9.810118353925644e-05,299.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.03717041015625,0.0,0.0,0.0001033052831189,299.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03875732421875,0.0,0.0,7.630096661159769e-05,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360107421875,0.0,0.0,0.000103305268567,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.035400390625,0.0,0.0,0.0004900351050309,286.0053100585937,294.1499938964844,293.32421875,292.0195007324219,297.8399658203125,293.8056030273437,286.89453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269309543,1.1157075263668048e-08,0.0010452581336721,-0.0282757431268692,0.0,0.0,0.0,-0.0103438766673207,60.0,10.139044761657717,-0.0,-7.44924619766607e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03961181640625,0.0,0.0,9.761154797160998e-05,299.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386657714844,0.0,0.0,0.0001027896723826,299.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04022216796875,0.0,0.0,7.592013571411371e-05,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375061035156,0.0,0.0,0.0001027896505547,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368957519531,0.0,0.0,0.0004875892482232,286.0077514648437,294.1499938964844,293.20196533203125,291.9403991699219,297.79718017578125,293.69390869140625,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400535538792,1.0547005047101266e-08,0.0010400429600849,-0.0266788564622402,0.0,0.0,0.0,-0.0100414464250206,60.0,9.92431926727295,-0.0,-7.375069799309132e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,9.725059499032795e-05,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401916503906,0.0,0.0,0.0001024095690809,299.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.041748046875,0.0,0.0,7.563939288957044e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390319824219,0.0,0.0,0.000102409554529,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384521484375,0.0,0.0,0.0004857862077187,286.0101928710937,294.1499938964844,293.0840759277344,291.8643493652344,297.7532043457031,293.5895690917969,286.90478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362063767388,1.0097268798858753e-08,0.0010361962486058,-0.02550152502954,0.0,0.0,0.0,-0.0098184868693351,60.0,9.73126220703125,-0.0,-7.320625883266987e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04266357421875,0.0,0.0,9.68654130701907e-05,299.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.041748046875,0.0,0.0,0.0001020039562718,299.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.04327392578125,0.0,0.0,7.533981261076406e-05,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04058837890625,0.0,0.0,0.0001020039417198,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399780273437,0.0,0.0,0.0004838621825911,286.0126647949219,294.1499938964844,292.9708557128906,291.7915954589844,297.70928955078125,293.48492431640625,286.90985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321048321202,9.6173602415206e-09,0.0010320951696485,-0.024245087057352,0.0,0.0,0.0,-0.0095805888995528,60.0,9.53691864013672,-0.0,-7.262750756353854e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442199707031,0.0,0.0,9.655867324909197e-05,299.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04327392578125,0.0,0.0,0.0001016809474094,299.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448303222656,0.0,0.0,7.510123396059498e-05,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0421447753906,0.0,0.0,0.0001016809255816,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415344238281,0.0,0.0,0.0004823299241252,286.01513671875,294.1499938964844,292.86260986328125,291.7224426269531,297.6650390625,293.3828125,286.9149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288339108228,9.235171738453118e-09,0.0010288245975971,-0.0232444126158952,0.0,0.0,0.0,-0.0093911094591021,60.0,9.352494239807127,-0.0,-7.216825537170737e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0457763671875,0.0,0.0,9.636033792048691e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448608398437,0.0,0.0,0.0001014720910461,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04638671875,0.0,0.0,7.494697638321668e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437316894531,0.0,0.0,0.0001014720764942,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431213378906,0.0,0.0,0.0004813392297364,286.0176086425781,294.1499938964844,292.7596740722656,291.6571655273437,297.6199951171875,293.2852478027344,286.9198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267168981954,8.988052968561533e-09,0.0010267079342156,-0.0225973520427942,0.0,0.0,0.0,-0.0092685837298631,60.0,9.189037322998049,-0.0,-7.187207984316046e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04736328125,0.0,0.0,9.616183524485676e-05,299.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04644775390625,0.0,0.0,0.0001012630527839,299.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479736328125,0.0,0.0,7.479258056264371e-05,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453186035156,0.0,0.0,0.0001012630382319,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04473876953125,0.0,0.0,0.0004803476331289,286.0201110839844,294.1499938964844,292.662353515625,291.5959777832031,297.574951171875,293.18768310546875,286.9248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246023302897,8.740721924027639e-09,0.0010245935991406,-0.0219497047364711,0.0,0.0,0.0,-0.0091459741815924,60.0,9.02560043334961,-0.0,-7.157625958598146e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489501953125,0.0,0.0,9.600553312338889e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04803466796875,0.0,0.0,0.0001010984633467,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.049560546875,0.0,0.0,7.467101386282593e-05,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469055175781,0.0,0.0,0.0001010984487948,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463256835937,0.0,0.0,0.0004795669228769,286.02264404296875,294.1499938964844,292.5710144042969,291.5391845703125,297.52960205078125,293.0923156738281,286.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229382896795,8.545983476437868e-09,0.0010229296749457,-0.0214397516101598,0.0,0.0,0.0,-0.0090494398027658,60.0,8.873408317565918,-0.0,-7.13437628974134e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05059814453125,0.0,0.0,9.592347487341613e-05,298.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496826171875,0.0,0.0,0.0001010120467981,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511779785156,0.0,0.0,7.460718916263431e-05,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.048583984375,0.0,0.0,0.0001010120322462,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0480041503906,0.0,0.0,0.000479156995425,286.0251770019531,294.1499938964844,292.48590087890625,291.487060546875,297.48358154296875,293.0042419433594,286.9346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220624972134,8.44373460040515e-09,0.0010220539988949,-0.0211719945073127,0.0,0.0,0.0,-0.0089987441897392,60.0,8.746783256530762,-0.0,-7.122184797481168e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522155761719,0.0,0.0,9.583957580616698e-05,298.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05133056640625,0.0,0.0,0.0001009237021207,299.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528259277344,0.0,0.0,7.454193837475032e-05,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502319335937,0.0,0.0,0.0001009236875688,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496520996094,0.0,0.0,0.0004787379293702,286.0277404785156,294.1499938964844,292.40740966796875,291.4398803710937,297.4376220703125,292.9144592285156,286.9394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211697081103,8.339203105833803e-09,0.0010211613262072,-0.0208982490003108,0.0,0.0,0.0,-0.0089469291269779,60.0,8.617995262145996,-0.0,-7.109731114951502e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05389404296875,0.0,0.0,9.578128810971975e-05,298.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530090332031,0.0,0.0,0.0001008623221423,299.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544738769531,0.0,0.0,7.449660188285634e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0518798828125,0.0,0.0,0.0001008623003144,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05133056640625,0.0,0.0,0.0004784467455465,286.03033447265625,294.1499938964844,292.3358154296875,291.3978881835937,297.39141845703125,292.83111572265625,286.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205465368926,8.266567874670727e-09,0.0010205382714048,-0.0207080356776714,0.0,0.0,0.0,-0.0089109102264046,60.0,8.506288528442383,-0.0,-7.101084520400036e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555725097656,0.0,0.0,9.573168063070624e-05,298.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546875,0.0,0.0,0.0001008100807666,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05615234375,0.0,0.0,7.445801020367071e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535888671875,0.0,0.0,0.0001008100589388,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530090332031,0.0,0.0,0.000478198955534,286.0329284667969,294.1499938964844,292.2714233398437,291.36138916015625,297.3451232910156,292.7488098144531,286.9488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200191754847,8.204754209373277e-09,0.0010200110264122,-0.0205461550503969,0.0,0.0,0.0,-0.0088802734389901,60.0,8.40062141418457,-0.0,-7.093729692542183e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572814941406,0.0,0.0,9.569858229951932e-05,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563659667969,0.0,0.0,0.0001007752289297,299.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0578308105469,0.0,0.0,7.443227514158934e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552978515625,0.0,0.0,0.0001007752143777,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0547180175781,0.0,0.0,0.000478033645777,286.0355529785156,294.1499938964844,292.214599609375,291.33062744140625,297.298828125,292.6724853515625,286.9535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196646908298,8.16351519716818e-09,0.0010196565417572,-0.0204381588846445,0.0,0.0,0.0,-0.0088598206639289,60.0,8.308267593383789,-0.0,-7.088825526579967e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
