time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974500,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589904785156,0.0,0.0,9.567766392137857e-05,298.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05810546875,0.0,0.0,0.00010075319733,299.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595397949219,0.0,0.0,7.441599882440642e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570068359375,0.0,0.0,0.0001007531755021,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05645751953125,0.0,0.0,0.0004779291339218,286.0381774902344,294.1499938964844,292.1656494140625,291.3058776855469,297.25250244140625,292.59893798828125,286.95819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194431524723,8.137441831479464e-09,0.0010194350033998,-0.0203698743134737,0.0,0.0,0.0,-0.0088469022884964,60.0,8.225370407104492,-0.0,-7.085725428623847e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06072998046875,0.0,0.0,9.567002416588366e-05,298.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0598449707031,0.0,0.0,0.0001007451501209,299.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.061279296875,0.0,0.0,7.441006164299324e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05877685546875,0.0,0.0,0.000100745135569,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0581970214844,0.0,0.0,0.0004778909788001,286.04083251953125,294.1499938964844,292.1248474121094,291.28741455078125,297.206298828125,292.5305480957031,286.9627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193615453317,8.127918782463439e-09,0.0010193533962592,-0.0203449353575706,0.0,0.0,0.0,-0.0088421804830431,60.0,8.154485702514648,-0.0,-7.08459353404578e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624694824219,0.0,0.0,9.567425877321512e-05,298.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06158447265625,0.0,0.0,0.0001007496102829,299.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0630187988281,0.0,0.0,7.441335037583485e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.060546875,0.0,0.0,0.000100749595731,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599670410156,0.0,0.0,0.0004779121372848,286.04351806640625,294.1499938964844,292.09259033203125,291.2755126953125,297.16021728515625,292.4673767089844,286.96734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194065980613,8.133190121384361e-09,0.0010193984489887,-0.0203587412834167,0.0,0.0,0.0,-0.0088447937741875,60.0,8.095294952392578,-0.0,-7.08522023273872e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0642395019531,0.0,0.0,9.568977839080615e-05,298.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633850097656,0.0,0.0,0.0001007659520837,299.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0647888183594,0.0,0.0,7.442542118951678e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06231689453125,0.0,0.0,0.0001007659375318,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.061767578125,0.0,0.0,0.0004779896698892,286.04620361328125,294.1499938964844,292.06915283203125,291.2704162597656,297.1144714355469,292.41131591796875,286.9718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195701615884,8.152519548332293e-09,0.0010195620125159,-0.0204093642532825,0.0,0.0,0.0,-0.0088543677702546,60.0,8.048796653747559,-0.0,-7.08751812794617e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660400390625,0.0,0.0,9.571635018801317e-05,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.065185546875,0.0,0.0,0.0001007939354167,299.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06658935546875,0.0,0.0,7.444609218509868e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641174316406,0.0,0.0,0.0001007939208648,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635681152344,0.0,0.0,0.0004781224124599,286.0489196777344,294.1499938964844,292.0548400878906,291.2723999023437,297.0689697265625,292.36004638671875,286.9762878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019854680635,8.185622846212937e-09,0.0010198464151471,-0.0204960536211729,0.0,0.0,0.0,-0.0088707841932773,60.0,8.014178276062012,-0.0,-7.09145453470228e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0678405761719,0.0,0.0,9.57488955464214e-05,298.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669860839844,0.0,0.0,0.000100828205177,299.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0683898925781,0.0,0.0,7.447140524163842e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0659484863281,0.0,0.0,0.0001008281906251,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653991699219,0.0,0.0,0.0004782849864568,286.0516357421875,294.1499938964844,292.04998779296875,291.28173828125,297.0238647460937,292.31597900390625,286.9806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201998520642,8.226162862001729e-09,0.0010201915865764,-0.020602224394679,0.0,0.0,0.0,-0.0088908746838569,60.0,7.990236282348633,-0.0,-7.096276988249883e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696716308594,0.0,0.0,9.578916797181591e-05,298.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06884765625,0.0,0.0,0.000100870616734,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702209472656,0.0,0.0,7.450272823916748e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0678100585937,0.0,0.0,0.0001008706021821,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672607421875,0.0,0.0,0.0004784861521329,286.0544128417969,294.1499938964844,292.04998779296875,291.2947692871094,296.97918701171875,292.27996826171875,286.98504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206293081864,8.276336949109009e-09,0.0010206210426986,-0.0207336209714412,0.0,0.0,0.0,-0.0089157503098249,60.0,7.978617191314697,-0.0,-7.102247678858475e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.071533203125,0.0,0.0,9.58161981543526e-05,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0706787109375,0.0,0.0,0.0001008990802802,299.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07208251953125,0.0,0.0,7.452374848071486e-05,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696716308594,0.0,0.0,0.0001008990657282,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0691223144531,0.0,0.0,0.0004786211939062,286.0571594238281,294.1499938964844,292.04998779296875,291.3076477050781,296.9347839355469,292.2469787597656,286.9893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209173196926,8.31000868117826e-09,0.0010209089377894,-0.0208217985928058,0.0,0.0,0.0,-0.0089324424043297,60.0,7.969255924224853,-0.0,-7.106255139888162e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733947753906,0.0,0.0,9.58220480242744e-05,298.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07257080078125,0.0,0.0,0.0001009052430163,299.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0739440917969,0.0,0.0,7.452829595422372e-05,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.071533203125,0.0,0.0,0.0001009052284643,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710144042969,0.0,0.0,0.000478650414152,286.0599670410156,294.1499938964844,292.04998779296875,291.3204040527344,296.89080810546875,292.2213439941406,286.99365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209799511358,8.317289967862962e-09,0.0010209716856479,-0.0208408664911985,0.0,0.0,0.0,-0.0089360540732741,60.0,7.965188503265381,-0.0,-7.10712200202579e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0752868652344,0.0,0.0,9.578945901012048e-05,298.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.074462890625,0.0,0.0,0.0001008709223242,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758361816406,0.0,0.0,7.450295379385352e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0734558105469,0.0,0.0,0.0001008709077723,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0729064941406,0.0,0.0,0.0004784876364283,286.0627746582031,294.1499938964844,292.04998779296875,291.3329772949219,296.8475952148437,292.2002258300781,286.99786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206355946138,8.27668689140637e-09,0.001020627329126,-0.0207345318049192,0.0,0.0,0.0,-0.0089159402996301,60.0,7.962394714355469,-0.0,-7.102288179794415e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07720947265625,0.0,0.0,9.57571028266102e-05,298.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07635498046875,0.0,0.0,0.0001008368562906,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777282714844,0.0,0.0,7.447778625646606e-05,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0753479003906,0.0,0.0,0.0001008368417387,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0748291015625,0.0,0.0,0.0004783260228578,286.0655822753906,294.1499938964844,292.04998779296875,291.3454284667969,296.80426025390625,292.1796875,287.0020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202937992289,8.236372472936182e-09,0.0010202855337411,-0.0206289533525705,0.0,0.0,0.0,-0.0088959690183401,60.0,7.960458278656006,-0.0,-7.097490595242564e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791320800781,0.0,0.0,9.567785309627652e-05,298.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07830810546875,0.0,0.0,0.0001007533937809,299.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0796813964844,0.0,0.0,7.44161443435587e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773010253906,0.0,0.0,0.0001007533792289,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767822265625,0.0,0.0,0.000477930123452,286.0684509277344,294.1499938964844,292.04998779296875,291.35772705078125,296.7622375488281,292.1654663085937,287.00616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194446658715,8.137619467163404e-09,0.001019436516799,-0.020370339974761,0.0,0.0,0.0,-0.0088469898328185,60.0,7.958836078643799,-0.0,-7.08574674490592e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810852050781,0.0,0.0,9.560064791003242e-05,298.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08026123046875,0.0,0.0,0.0001006720922305,299.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816345214844,0.0,0.0,7.435609586536884e-05,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07928466796875,0.0,0.0,0.0001006720776786,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787658691406,0.0,0.0,0.0004775444685947,286.0713195800781,294.1499938964844,292.04998779296875,291.369873046875,296.72027587890625,292.1524353027344,287.0102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186202125623,8.041419086168844e-09,0.0010186121799051,-0.0201184041798114,0.0,0.0,0.0,-0.008799291215837,60.0,7.957324981689453,-0.0,-7.074314822830274e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830383300781,0.0,0.0,9.552310075378044e-05,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08221435546875,0.0,0.0,0.0001005904414341,299.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08355712890625,0.0,0.0,7.429578545270488e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.08123779296875,0.0,0.0,0.0001005904196063,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0807189941406,0.0,0.0,0.0004771571257151,286.0741577148437,294.1499938964844,292.04998779296875,291.3818664550781,296.6783142089844,292.139404296875,287.0143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177955264225,7.944804814030704e-09,0.0010177876101806,-0.0198653787374496,0.0,0.0,0.0,-0.0087514026090502,60.0,7.955814361572266,-0.0,-7.06284311036143e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.08502197265625,0.0,0.0,9.547491208650172e-05,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841979980469,0.0,0.0,0.0001005396916298,299.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0855407714844,0.0,0.0,7.425830699503422e-05,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0832214355469,0.0,0.0,0.0001005396770779,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08270263671875,0.0,0.0,0.0004769164079334,286.0770568847656,294.1499938964844,292.04998779296875,291.3937072753906,296.6369934082031,292.1273193359375,287.018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172830661758,7.884760400145296e-09,0.0010172751499339,-0.0197081230580806,0.0,0.0,0.0,-0.0087216412648558,60.0,7.955785751342773,-0.0,-7.055717787807225e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870056152344,0.0,0.0,9.54272982198745e-05,298.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.086181640625,0.0,0.0,0.0001004895530059,299.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875244140625,0.0,0.0,7.422127237077802e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.085205078125,0.0,0.0,0.0001004895384539,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0846862792969,0.0,0.0,0.0004766786005347,286.0799560546875,294.1499938964844,292.04998779296875,291.4053649902344,296.595703125,292.115234375,287.0223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167733998969,7.825431858066167e-09,0.0010167656000703,-0.0195527449250221,0.0,0.0,0.0,-0.008692217990756,60.0,7.955758571624756,-0.0,-7.04868199363773e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0890197753906,0.0,0.0,9.551198309054598e-05,298.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882263183594,0.0,0.0,0.0001005787271424,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08953857421875,0.0,0.0,7.428713433910161e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872497558594,0.0,0.0,0.0001005787125905,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867614746094,0.0,0.0,0.0004771015956066,286.0828857421875,294.1499938964844,292.04998779296875,291.4168701171875,296.55548095703125,292.1080627441406,287.0262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017675967887,7.930936796185506e-09,0.0010176680516451,-0.0198290608823299,0.0,0.0,0.0,-0.0087445229291915,60.0,7.963667392730713,-0.0,-7.061196782842671e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.091064453125,0.0,0.0,9.559682075632736e-05,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902709960937,0.0,0.0,0.0001006680686259,299.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0915832519531,0.0,0.0,7.435311999870464e-05,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892944335937,0.0,0.0,0.000100668054074,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888061523437,0.0,0.0,0.0004775253764819,286.0858459472656,294.1499938964844,292.04998779296875,291.42822265625,296.5152893066406,292.10089111328125,287.0301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018579583615,8.036630028129821e-09,0.0010185715509578,-0.0201058629900217,0.0,0.0,0.0,-0.0087969182059168,60.0,7.971582889556885,-0.0,-7.07374567809893e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931091308594,0.0,0.0,9.565876825945452e-05,298.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923156738281,0.0,0.0,0.0001007332975859,299.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936279296875,0.0,0.0,7.440130139002576e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09136962890625,0.0,0.0,0.000100733283034,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0908508300781,0.0,0.0,0.0004778348084073,286.0887756347656,294.1499938964844,292.04998779296875,291.4393920898437,296.4750061035156,292.0935363769531,287.0340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192384943366,8.113802074660725e-09,0.001019230345264,-0.0203079674392938,0.0,0.0,0.0,-0.008835170418024,60.0,7.978818416595459,-0.0,-7.08291594264665e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951843261719,0.0,0.0,9.606646926840769e-05,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943908691406,0.0,0.0,0.0001011626227409,299.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.095703125,0.0,0.0,7.47184021747671e-05,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09344482421875,0.0,0.0,0.000101162608189,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.09295654296875,0.0,0.0,0.0004798713489435,286.091796875,294.1499938964844,292.04998779296875,291.45037841796875,296.4348449707031,292.08740234375,287.0378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235825320705,8.621756641957745e-09,0.0010235739173367,-0.0216381810605525,0.0,0.0,0.0,-0.0090869851410388,60.0,8.001473426818848,-0.0,-7.143418656596624e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972595214844,0.0,0.0,9.634203888708726e-05,298.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09649658203125,0.0,0.0,0.0001014528097584,299.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977783203125,0.0,0.0,7.493273005820811e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0955505371094,0.0,0.0,0.0001014527952065,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09503173828125,0.0,0.0,0.0004812479019165,286.09478759765625,294.1499938964844,292.04998779296875,291.4612121582031,296.3949584960937,292.081298828125,287.0417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265161981806,8.965086450984927e-09,0.0010265072342008,-0.0225372184067964,0.0,0.0,0.0,-0.0092571759596467,60.0,8.019136428833008,-0.0,-7.18445889447139e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0993957519531,0.0,0.0,9.712291648611426e-05,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986328125,0.0,0.0,0.0001022751166601,299.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0998840332031,0.0,0.0,7.554008334409446e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0976867675781,0.0,0.0,0.0001022751021082,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971984863281,0.0,0.0,0.0004851485718972,286.09783935546875,294.1499938964844,292.04998779296875,291.47186279296875,296.35516357421875,292.0760192871094,287.0455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348370997235,9.938006861887061e-09,0.0010348272044211,-0.0250845849514007,0.0,0.0,0.0,-0.0097394976764917,60.0,8.059419631958008,-0.0,-7.301395044123637e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015625,0.0,0.0,9.81749253696762e-05,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007995605469,0.0,0.0,0.0001033829321386,299.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10205078125,0.0,0.0,7.635831570951268e-05,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.099853515625,0.0,0.0,0.0001033829175867,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.099365234375,0.0,0.0,0.0004904035595245,286.1009216308594,294.1499938964844,292.04998779296875,291.4823303222656,296.3152770996094,292.0708312988281,287.0492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460476623848,1.124874238200846e-08,0.0010460363700985,-0.0285156741738319,0.0,0.0,0.0,-0.0103892916813492,60.0,8.113764762878418,-0.0,-7.46042445598505e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.103759765625,0.0,0.0,9.946651698555796e-05,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029968261719,0.0,0.0,0.0001047430414473,299.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.104248046875,0.0,0.0,7.736288534943014e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1020812988281,0.0,0.0,0.0001047430268954,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015930175781,0.0,0.0,0.0004968552966602,286.10406494140625,294.1499938964844,292.04998779296875,291.4925842285156,296.2752380371094,292.0662841796875,287.05303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598025983199,1.2857996445347908e-08,0.0010597897926345,-0.0327268280088901,0.0,0.0,0.0,-0.0111870309337973,60.0,8.1845121383667,-0.0,-7.65801360103069e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10601806640625,0.0,0.0,0.0001011860804283,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1052551269531,0.0,0.0,0.0001065538308466,299.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10650634765625,0.0,0.0,7.870032277423888e-05,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043395996094,0.0,0.0,0.0001065538162947,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1038513183594,0.0,0.0,0.0005054448847658,286.1072998046875,294.1499938964844,292.04998779296875,291.502685546875,296.23492431640625,292.06207275390625,287.0567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107812078204,1.5000537700871064e-08,0.0010781057644635,-0.0383308082818985,0.0,0.0,0.0,-0.0122491577640175,60.0,8.278301239013672,-0.0,-7.925083878035366e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083374023437,0.0,0.0,0.0001031123028951,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10760498046875,0.0,0.0,0.0001085822295863,299.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088256835937,0.0,0.0,8.019849337870255e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.106689453125,0.0,0.0,0.0001085822150344,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.106201171875,0.0,0.0,0.0005150667275302,286.110595703125,294.1499938964844,292.04998779296875,291.5126037597656,296.1942138671875,292.0587158203125,287.0604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986443376168,1.7400617835505727e-08,0.0010986269917339,-0.044604156166315,0.0,0.0,0.0,-0.0134389717131853,60.0,8.39240550994873,-0.0,-8.229685022342893e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107482910156,0.0,0.0,0.0001052404550136,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099853515625,0.0,0.0,0.0001108232754631,299.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,8.185372280422598e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10906982421875,0.0,0.0,0.0001108232609112,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1086120605469,0.0,0.0,0.0005256973090581,286.11395263671875,294.1499938964844,292.04998779296875,291.5223083496094,296.1531066894531,292.0560302734375,287.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213183170184,2.0052379312573976e-08,0.001121298293583,-0.0515293143689632,0.0,0.0,0.0,-0.0147535456344485,60.0,8.524410247802734,-0.0,-8.572897769454357e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131896972656,0.0,0.0,0.0001074114334187,298.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1124572753906,0.0,0.0,0.0001131094250013,299.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136779785156,0.0,0.0,8.354226883966476e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1115417480469,0.0,0.0,0.0001131094104493,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1110534667969,0.0,0.0,0.0005365418037399,286.117431640625,294.1499938964844,292.04998779296875,291.5318298339844,296.111572265625,292.0540466308594,287.0677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444496922194,2.27575878142261e-08,0.0011444268748164,-0.058586549013853,0.0,0.0,0.0,-0.0160946175456047,60.0,8.668821334838867,-0.0,-8.930241079951885e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11572265625,0.0,0.0,0.0001094724793802,298.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0001152798067778,299.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161804199219,0.0,0.0,8.514530054526404e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11407470703125,0.0,0.0,0.0001152797922259,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136169433594,0.0,0.0,0.0005468371673487,286.1209716796875,294.1499938964844,292.04998779296875,291.5411682128906,296.0696716308594,292.05255126953125,287.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664105113595,2.5325887165195133e-08,0.0011663851328194,-0.0652787089347839,0.0,0.0,0.0,-0.0173678193241357,60.0,8.817688941955566,-0.0,-9.276241286215736e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1182861328125,0.0,0.0,0.0001112043755711,298.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175537109375,0.0,0.0,0.0001171035692095,299.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1187438964844,0.0,0.0,8.649233495816588e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166687011719,0.0,0.0,0.0001171035546576,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1162109375,0.0,0.0,0.0005554882809519,286.1246032714844,294.1499938964844,292.04998779296875,291.55029296875,296.0276184082031,292.05157470703125,287.0749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184869906865,2.7484087894436016e-08,0.0011848424328491,-0.070895679295063,0.0,0.0,0.0,-0.0184377450495958,60.0,8.95942497253418,-0.0,-9.572068648822096e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12091064453125,0.0,0.0,0.0001125542330555,298.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202087402344,0.0,0.0,0.0001185250439448,299.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12139892578125,0.0,0.0,8.75422265380621e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11932373046875,0.0,0.0,0.0001185250221169,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,0.0005622311145998,286.1282653808594,294.1499938964844,292.04998779296875,291.5592041015625,295.9854431152344,292.0509948730469,287.0785522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992637300863,2.9166262294211265e-08,0.0011992346262559,-0.0752692073583602,0.0,0.0,0.0,-0.0192717127501964,60.0,9.086642265319824,-0.0,-9.805859946254716e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12359619140625,0.0,0.0,0.0001132684919866,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12286376953125,0.0,0.0,0.0001192771815112,299.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1240539550781,0.0,0.0,8.809775317786261e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220092773437,0.0,0.0,0.0001192771669593,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1215515136719,0.0,0.0,0.0005657990113832,286.13201904296875,294.1499938964844,292.04998779296875,291.56793212890625,295.9434509277344,292.05059814453125,287.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012068762443959,3.005635917929794e-08,0.0012068462092429,-0.0775817036628723,0.0,0.0,0.0,-0.0197129733860492,60.0,9.18671417236328,-0.0,-9.93070656818418e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12628173828125,0.0,0.0,0.0001129362790379,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1255798339844,0.0,0.0,0.0001189273534691,299.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1267395019531,0.0,0.0,8.783936937106773e-05,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12469482421875,0.0,0.0,0.0001189273389172,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1242370605469,0.0,0.0,0.0005641395691782,286.1357421875,294.1499938964844,292.04998779296875,291.5764465332031,295.90203857421875,292.0503845214844,287.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012033501407131,2.9642361454307323e-08,0.001203320454806,-0.0765062645077705,0.0,0.0,0.0,-0.019507810473442,60.0,9.240127563476562,-0.0,-9.872538697663913e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12896728515625,0.0,0.0,0.0001116287457989,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12823486328125,0.0,0.0,0.0001175504585262,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294250488281,0.0,0.0,8.682239422341809e-05,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273803710937,0.0,0.0,0.0001175504366983,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269226074219,0.0,0.0,0.0005576081457547,286.13946533203125,294.1499938964844,292.04998779296875,291.5847473144531,295.861572265625,292.0502319335937,287.08917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894054478034,2.8012898667384444e-08,0.0011893773917108,-0.0722709819674491,0.0,0.0,0.0,-0.0186999663710594,60.0,9.237834930419922,-0.0,-9.645258813861801e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.131591796875,0.0,0.0,0.0001097256317734,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0001155463833129,299.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1320495605469,0.0,0.0,8.534219523426145e-05,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300354003906,0.0,0.0,0.0001155463687609,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12957763671875,0.0,0.0,0.000548101728782,286.1430969238281,294.1499938964844,292.04998779296875,291.59283447265625,295.8222045898437,292.0501403808594,287.0926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691420804709,2.5641318401881108e-08,0.0011691163526847,-0.0661000162363052,0.0,0.0,0.0,-0.0175243634730577,60.0,9.184858322143556,-0.0,-9.31918435753687e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342163085937,0.0,0.0,0.0001075292093446,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335144042969,0.0,0.0,0.0001132334436988,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346740722656,0.0,0.0,8.363386587006971e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,0.0001132334291469,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322021484375,0.0,0.0,0.0005371301085688,286.146728515625,294.1499938964844,292.04998779296875,291.6007080078125,295.78399658203125,292.05010986328125,287.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457313084974,2.2904290020164808e-08,0.0011457084910944,-0.0589690022170543,0.0,0.0,0.0,-0.0161674804985523,60.0,9.093546867370604,-0.0,-8.949824348292169e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13677978515625,0.0,0.0,0.0001051664730766,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361083984375,0.0,0.0,0.000110745364509,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372375488281,0.0,0.0,8.17961772554554e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13525390625,0.0,0.0,0.0001107453499571,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347961425781,0.0,0.0,0.0005253278068266,286.1502685546875,294.1499938964844,292.04998779296875,291.6083679199219,295.7469482421875,292.0500793457031,287.0996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011205575428903,1.9960125996476563e-08,0.0011205376358702,-0.0512884780764579,0.0,0.0,0.0,-0.0147079527378082,60.0,8.975296974182129,-0.0,-8.56083630651483e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393127441406,0.0,0.0,0.0001028413680614,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386413574219,0.0,0.0,0.0001082969247363,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397705078125,0.0,0.0,7.998776709428057e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377868652344,0.0,0.0,0.0001082969101844,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1373596191406,0.0,0.0,0.0005137133994139,286.1537475585937,294.1499938964844,292.04998779296875,291.6158142089844,295.7110595703125,292.050048828125,287.10308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957838967442,1.7062948387547294e-08,0.0010957669001072,-0.0437218248844146,0.0,0.0,0.0,-0.0132717117667198,60.0,8.8410062789917,-0.0,-8.186479760752263e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1418151855469,0.0,0.0,0.0001006680322461,298.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1411437988281,0.0,0.0,0.0001060082940966,299.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422424316406,0.0,0.0,7.829739479348063e-05,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402893066406,0.0,0.0,0.0001060082795447,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398620605469,0.0,0.0,0.0005028572049923,286.1571350097656,294.1499938964844,292.04998779296875,291.6230163574219,295.67626953125,292.050048828125,287.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726256296038,1.4354959887441513e-08,0.0010726113105192,-0.0366425774991512,0.0,0.0,0.0,-0.011929246596992,60.0,8.701184272766113,-0.0,-7.844127480893803e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
