time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17976840,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.144287109375,0.0,0.0,9.878286073217168e-05,298.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435852050781,0.0,0.0,0.0001040231145452,299.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14471435546875,0.0,0.0,7.683114381507039e-05,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14276123046875,0.0,0.0,0.0001040230999933,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.142333984375,0.0,0.0,0.0004934403696097,286.1605224609375,294.1499938964844,292.04998779296875,291.6300048828125,295.6424560546875,292.0500183105469,287.1099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525382822379,1.200607968598888e-08,0.0010525262914597,-0.030497683212161,0.0,0.0,0.0,-0.0107648065313696,60.0,8.566198348999023,-0.0,-7.553089176326466e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466979980469,0.0,0.0,9.720816888147964e-05,298.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460266113281,0.0,0.0,0.0001023648874252,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14715576171875,0.0,0.0,7.56063818698749e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14520263671875,0.0,0.0,0.0001023648728732,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.144775390625,0.0,0.0,0.0004855744482483,286.163818359375,294.1499938964844,292.04998779296875,291.6367492675781,295.6094970703125,292.0500183105469,287.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357613209635,1.0044093556871305e-08,0.0010357511928305,-0.025362305343151,0.0,0.0,0.0,-0.0097921742126345,60.0,8.442756652832031,-0.0,-7.314201155850243e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1491394042969,0.0,0.0,9.602568752598016e-05,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484680175781,0.0,0.0,0.0001011196800391,299.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495666503906,0.0,0.0,7.468667899956927e-05,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14764404296875,0.0,0.0,0.0001011196654872,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.147216796875,0.0,0.0,0.0004796677385456,286.1671142578125,294.1499938964844,292.04998779296875,291.6432800292969,295.57733154296875,292.0500183105469,287.1167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231557535007,8.570800957841131e-09,0.0010231471387669,-0.0215047374367713,0.0,0.0,0.0,-0.0090617695823311,60.0,8.338820457458496,-0.0,-7.137336410778516e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15155029296875,0.0,0.0,9.514416160527615e-05,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15087890625,0.0,0.0,0.0001001913915388,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1519775390625,0.0,0.0,7.400104368571192e-05,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1500549316406,0.0,0.0,0.0001001913769869,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1496276855469,0.0,0.0,0.0004752643289975,286.1703796386719,294.1499938964844,292.04998779296875,291.6495666503906,295.545654296875,292.0500183105469,287.12017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137635981664,7.472496399429929e-09,0.0010137561475858,-0.018628379330039,0.0,0.0,0.0,-0.0085172951221466,60.0,8.251248359680176,-0.0,-7.006894975347677e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539306640625,0.0,0.0,9.462104935664684e-05,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532897949219,0.0,0.0,9.964052878785878e-05,299.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15435791015625,0.0,0.0,7.35941794118844e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524658203125,0.0,0.0,9.964051423594356e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15203857421875,0.0,0.0,0.0004726512706838,286.17364501953125,294.1499938964844,292.04998779296875,291.6556396484375,295.514404296875,292.0500183105469,287.1235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081846266984,6.820738640556101e-09,0.0010081777581945,-0.0169212743639946,0.0,0.0,0.0,-0.0081941653043031,60.0,8.18485164642334,-0.0,-6.93005688390258e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1563720703125,0.0,0.0,9.439621499041095e-05,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557006835937,0.0,0.0,9.940376912709326e-05,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15679931640625,0.0,0.0,7.341930904658511e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549072265625,0.0,0.0,9.940375457517804e-05,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15447998046875,0.0,0.0,0.0004715281829703,286.1769104003906,294.1499938964844,292.04998779296875,291.66143798828125,295.4835510253906,292.0500183105469,287.1269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057886829599,6.5406133842316194e-09,0.0010057821637019,-0.0161875132471323,0.0,0.0,0.0,-0.0080552939325571,60.0,8.14047908782959,-0.0,-6.89716159740783e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587829589844,0.0,0.0,9.44496423471719e-05,298.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581420898437,0.0,0.0,9.946003410732374e-05,299.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1592102050781,0.0,0.0,7.346086204051971e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573181152344,0.0,0.0,9.946001955540852e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15692138671875,0.0,0.0,0.0004717950941994,286.1802062988281,294.1499938964844,292.04998779296875,291.6670227050781,295.4529113769531,292.0500183105469,287.1302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063543450087,6.607177915896045e-09,0.0010063478257507,-0.0163618791848421,0.0,0.0,0.0,-0.0080882748588919,60.0,8.115910530090332,-0.0,-6.904971883159305e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,9.476448758505283e-05,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605834960937,0.0,0.0,9.979157766792925e-05,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1616516113281,0.0,0.0,7.370574894594029e-05,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1597900390625,0.0,0.0,9.979157039197162e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15936279296875,0.0,0.0,0.0004733678069896,286.1835021972656,294.1499938964844,292.04998779296875,291.67236328125,295.4224853515625,292.0500183105469,287.1336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097080375999,6.999438806332137e-09,0.0010097010526806,-0.017389353364706,0.0,0.0,0.0,-0.0082827303558588,60.0,8.111247062683105,-0.0,-6.951083264539194e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636962890625,0.0,0.0,9.526958456262946e-05,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630554199219,0.0,0.0,0.0001003234647214,299.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16412353515625,0.0,0.0,7.409859244944528e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622619628906,0.0,0.0,0.0001003234574454,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.161865234375,0.0,0.0,0.0004758908762596,286.18682861328125,294.1499938964844,292.04998779296875,291.67742919921875,295.39215087890625,292.0500183105469,287.136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150878224521,7.62872964799044e-09,0.0010150801390409,-0.0190375819802284,0.0,0.0,0.0,-0.0085946870967745,60.0,8.12301254272461,-0.0,-7.025378323533006e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.16619873046875,0.0,0.0,9.59605458774604e-05,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1655578613281,0.0,0.0,0.0001010510823107,299.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666259765625,0.0,0.0,7.46360092307441e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.164794921875,0.0,0.0,0.0001010510677588,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0004793423577211,286.190185546875,294.1499938964844,292.04998779296875,291.6822509765625,295.3619079589844,292.0500183105469,287.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022447948344,8.489600133998465e-09,0.0010224394500255,-0.021292109042406,0.0,0.0,0.0,-0.0090214479714632,60.0,8.15069580078125,-0.0,-7.127653134375579e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16876220703125,0.0,0.0,9.674632019596174e-05,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681213378906,0.0,0.0,0.0001018785478663,299.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1691589355469,0.0,0.0,7.524716784246266e-05,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673278808594,0.0,0.0,0.0001018785333144,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669311523437,0.0,0.0,0.0004832674749195,286.1935729980469,294.1499938964844,292.04998779296875,291.68682861328125,295.3316650390625,292.0500183105469,287.14361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308206547051,9.468615225216581e-09,0.001030811225064,-0.0238556507974863,0.0,0.0,0.0,-0.0095067890360951,60.0,8.189860343933105,-0.0,-7.244861421895622e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713256835937,0.0,0.0,9.761045657796784e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1706848144531,0.0,0.0,0.0001027885227813,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,7.591927715111524e-05,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.169921875,0.0,0.0,0.0001027885082294,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695251464844,0.0,0.0,0.0004875840095337,286.197021484375,294.1499938964844,292.04998779296875,291.691162109375,295.30145263671875,292.0500183105469,287.1469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400282917544,1.0545264217398652e-08,0.0010400176979601,-0.026674311608076,0.0,0.0,0.0,-0.0100405309349298,60.0,8.238861083984375,-0.0,-7.374860189202084e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739501953125,0.0,0.0,9.848678018897772e-05,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733093261719,0.0,0.0,0.0001037113252095,299.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1743469238281,0.0,0.0,7.660085975658149e-05,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17254638671875,0.0,0.0,0.0001037113179336,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0004919614293612,286.20050048828125,294.1499938964844,292.04998779296875,291.6952209472656,295.271240234375,292.0500183105469,287.15020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493650333955,1.1637108165984957e-08,0.0010493533918634,-0.0295321103185415,0.0,0.0,0.0,-0.0105818016454577,60.0,8.293108940124512,-0.0,-7.507873078793639e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766052246094,0.0,0.0,9.933179535437377e-05,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17596435546875,0.0,0.0,0.0001046011748258,299.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.177001953125,0.0,0.0,7.725809700787067e-05,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752014160156,0.0,0.0,0.0001046011602738,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748046875,0.0,0.0,0.0004961824743077,286.2040100097656,294.1499938964844,292.04998779296875,291.69903564453125,295.2410583496094,292.04998779296875,287.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583682451397,1.268996374648168e-08,0.0010583555558696,-0.0322871878743171,0.0,0.0,0.0,-0.011103743687272,60.0,8.349318504333496,-0.0,-7.637261489890079e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17926025390625,0.0,0.0,0.0001000926349661,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786499023437,0.0,0.0,0.0001054023741744,299.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796875,0.0,0.0,7.784985791658983e-05,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778869628906,0.0,0.0,0.0001054023596225,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.000499982968904,286.20758056640625,294.1499938964844,292.04998779296875,291.7025756835937,295.2109680175781,292.04998779296875,287.15673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664757573977,1.3637938778288117e-08,0.001066462136805,-0.0347671993076801,0.0,0.0,0.0,-0.0115736983716487,60.0,8.403124809265137,-0.0,-7.754704256512923e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1819763183594,0.0,0.0,0.0001008075341815,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1813659667969,0.0,0.0,0.0001061551956809,299.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.182373046875,0.0,0.0,7.840589387342334e-05,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806030273437,0.0,0.0,0.0001061551884049,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802062988281,0.0,0.0,0.0005035540671087,286.211181640625,294.1499938964844,292.04998779296875,291.7058410644531,295.180908203125,292.04998779296875,287.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741016594693,1.4528696468119053e-08,0.001074087107554,-0.037096943706274,0.0,0.0,0.0,-0.012015325948596,60.0,8.456376075744629,-0.0,-7.865873641321741e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1847229003906,0.0,0.0,0.0001014051158563,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841125488281,0.0,0.0,0.000106784478703,299.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18511962890625,0.0,0.0,7.887067476985976e-05,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.183349609375,0.0,0.0,0.0001067844641511,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1829528808594,0.0,0.0,0.0005065391305834,286.2147827148437,294.1499938964844,292.04998779296875,291.7088317871094,295.1509704589844,292.04998779296875,287.16326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804609628394,1.5273259990067345e-08,0.0010804455960169,-0.0390438809990882,0.0,0.0,0.0,-0.0123843969777226,60.0,8.505025863647461,-0.0,-7.959405934343523e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1875,0.0,0.0,0.000101890451333,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868896484375,0.0,0.0,0.0001072955637937,299.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878967285156,0.0,0.0,7.924815872684121e-05,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861267089844,0.0,0.0,0.0001072955492418,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1857604980469,0.0,0.0,0.0005089634796604,286.21844482421875,294.1499938964844,292.04998779296875,291.7115478515625,295.1212158203125,292.04998779296875,287.16650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856323642656,1.587799047797489e-08,0.0010856164153665,-0.0406248494982719,0.0,0.0,0.0,-0.0126841869205236,60.0,8.546902656555176,-0.0,-8.03577790975396e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902770996094,0.0,0.0,0.0001022812211886,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1896667480469,0.0,0.0,0.0001077070628525,299.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.190673828125,0.0,0.0,7.95520973042585e-05,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889343261719,0.0,0.0,0.0001077070483006,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18853759765625,0.0,0.0,0.0005109154735691,286.2221069335937,294.1499938964844,292.04998779296875,291.7140197753906,295.0915832519531,292.04998779296875,287.1697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897978208959,1.6364888111297663e-08,0.0010897814063355,-0.0418975427746772,0.0,0.0,0.0,-0.0129255708307027,60.0,8.583216667175293,-0.0,-8.097532600004342e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930847167969,0.0,0.0,0.0001026047684717,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924743652344,0.0,0.0,0.0001080477668438,299.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934814453125,0.0,0.0,7.980373629834503e-05,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1917419433594,0.0,0.0,0.0001080477595678,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913757324219,0.0,0.0,0.0005125316092744,286.2257995605469,294.1499938964844,292.04998779296875,291.7161865234375,295.0621643066406,292.04998779296875,287.1729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932447621598,1.676801986150167e-08,0.0010932278819382,-0.0429511331021785,0.0,0.0,0.0,-0.013125417754054,60.0,8.613282203674316,-0.0,-8.148842312039052e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959228515625,0.0,0.0,0.0001028757178573,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1953125,0.0,0.0,0.0001083330935216,299.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962890625,0.0,0.0,8.001447713468224e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.194580078125,0.0,0.0,0.0001083330789697,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942138671875,0.0,0.0,0.000513885053806,286.2295227050781,294.1499938964844,292.04998779296875,291.71807861328125,295.0329284667969,292.04998779296875,287.1762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961319785565,1.7105623584257046e-08,0.0010961148655042,-0.04383335262537,0.0,0.0,0.0,-0.0132927829399704,60.0,8.63818645477295,-0.0,-8.191936018420165e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1987609863281,0.0,0.0,0.0001032109212246,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981811523437,0.0,0.0,0.0001086860793293,299.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991577148437,0.0,0.0,8.027518924791366e-05,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19744873046875,0.0,0.0,0.0001086860647774,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1970520019531,0.0,0.0,0.0005155595135875,286.2332458496094,294.1499938964844,292.04998779296875,291.7196960449219,295.0039367675781,292.04998779296875,287.1794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997032513841,1.752328770976419e-08,0.0010996856726706,-0.0449246503412723,0.0,0.0,0.0,-0.0134998336434364,60.0,8.661690711975098,-0.0,-8.24540649091432e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2016296386719,0.0,0.0,0.0001034311208059,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010498046875,0.0,0.0,0.0001089179568225,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020263671875,0.0,0.0,8.044645801419392e-05,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2003173828125,0.0,0.0,0.0001089179495465,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.199951171875,0.0,0.0,0.0005166594637557,286.23699951171875,294.1499938964844,292.04998779296875,291.72100830078125,294.97515869140625,292.04998779296875,287.1826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020496021956,1.7797658458107435e-08,0.0011020319070667,-0.0456414595246315,0.0,0.0,0.0,-0.0136358514428138,60.0,8.681225776672363,-0.0,-8.280625962697742e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2045288085937,0.0,0.0,0.0001034710439853,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20391845703125,0.0,0.0,0.0001089599973056,299.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20489501953125,0.0,0.0,8.047751180129126e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032165527344,0.0,0.0,0.0001089599900296,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2028503417969,0.0,0.0,0.000516858883202,286.2407531738281,294.1499938964844,292.04998779296875,291.7220458984375,294.9466552734375,292.04998779296875,287.18585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024757986888,1.784739822596748e-08,0.0011024579871445,-0.0457713976502418,0.0,0.0,0.0,-0.0136605137959122,60.0,8.691927909851074,-0.0,-8.28701942623411e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2073974609375,0.0,0.0,0.0001034530432661,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068176269531,0.0,0.0,0.000108941043436,299.078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2077941894531,0.0,0.0,8.046350558288395e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20611572265625,0.0,0.0,0.0001089410361601,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20574951171875,0.0,0.0,0.0005167689523659,286.2445373535156,294.1499938964844,292.04998779296875,291.7228088378906,294.9183959960937,292.04998779296875,287.18902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022854596376,1.7824964615442696e-08,0.0011022676480934,-0.0457127913832664,0.0,0.0,0.0,-0.0136494003236293,60.0,8.697513580322266,-0.0,-8.28413533326966e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102966308594,0.0,0.0,0.0001033801381709,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.209716796875,0.0,0.0,0.0001088642748072,299.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.210693359375,0.0,0.0,8.040680404519662e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2090148925781,0.0,0.0,0.0001088642602553,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086486816406,0.0,0.0,0.0005164048052392,286.248291015625,294.1499938964844,292.04998779296875,291.7232360839844,294.89044189453125,292.04998779296875,287.1922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015090858563,1.7734121726675767e-08,0.0011014913907274,-0.0454754680395126,0.0,0.0,0.0,-0.0136043680831789,60.0,8.696402549743652,-0.0,-8.27246324774933e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132263183594,0.0,0.0,0.0001033201479003,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.212646484375,0.0,0.0,0.0001088010976673,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135925292969,0.0,0.0,8.036014332901686e-05,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2119445800781,0.0,0.0,0.0001088010903913,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115783691406,0.0,0.0,0.0005161050939932,286.2520751953125,294.1499938964844,292.04998779296875,291.723388671875,294.8628234863281,292.04998779296875,287.1954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008690344169,1.7659363749089607e-08,0.0011008514557033,-0.0452801622450351,0.0,0.0,0.0,-0.0135673033073544,60.0,8.692294120788574,-0.0,-8.26286381538921e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2161560058594,0.0,0.0,0.0001032681102515,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.215576171875,0.0,0.0,0.0001087463024305,299.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165222167969,0.0,0.0,8.031966717680916e-05,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148742675781,0.0,0.0,0.0001087462878786,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2145080566406,0.0,0.0,0.0005158451967872,286.255859375,294.1499938964844,292.04998779296875,291.723388671875,294.8354797363281,292.04998779296875,287.1986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003146646544,1.7594514289953622e-08,0.0011002970859408,-0.0451107397675514,0.0,0.0,0.0,-0.0135351559147238,60.0,8.686367988586426,-0.0,-8.254541938867987e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190856933594,0.0,0.0,0.0001032225554808,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.218505859375,0.0,0.0,0.0001086983320419,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2194519042969,0.0,0.0,8.02842405391857e-05,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21783447265625,0.0,0.0,0.000108698324766,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21746826171875,0.0,0.0,0.0005156176630407,286.2596435546875,294.1499938964844,292.04998779296875,291.723388671875,294.8084716796875,292.04998779296875,287.2017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998289799317,1.7537750807150587e-08,0.0010998114012181,-0.0449624396860599,0.0,0.0,0.0,-0.0135070141404867,60.0,8.680034637451172,-0.0,-8.247261007454655e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220153808594,0.0,0.0,0.0001031811989378,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2214660644531,0.0,0.0,0.0001086547781596,299.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2223815917969,0.0,0.0,8.02520735305734e-05,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22076416015625,0.0,0.0,0.0001086547708837,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204284667969,0.0,0.0,0.0005154110258445,286.263427734375,294.1499938964844,292.04998779296875,291.723388671875,294.7817077636719,292.04998779296875,287.2049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993885807693,1.7486211589812228e-08,0.001099371118471,-0.0448277816176414,0.0,0.0,0.0,-0.0134814660996198,60.0,8.672990798950195,-0.0,-8.240652249469349e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249755859375,0.0,0.0,0.0001031455976772,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22442626953125,0.0,0.0,0.0001086172851501,299.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.225341796875,0.0,0.0,8.022438123589382e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237243652344,0.0,0.0,0.0001086172778741,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.223388671875,0.0,0.0,0.0005152332014404,286.2672424316406,294.1499938964844,292.04998779296875,291.723388671875,294.75518798828125,292.04998779296875,287.2081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990086011588,1.7441841748677692e-08,0.0010989911388605,-0.0447118580341339,0.0,0.0,0.0,-0.0134594673290848,60.0,8.66599178314209,-0.0,-8.234965775955062e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279357910156,0.0,0.0,0.0001031156352837,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2273864746094,0.0,0.0,0.0001085857365978,299.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283020019531,0.0,0.0,8.020107634365559e-05,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267150878906,0.0,0.0,0.0001085857293219,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2263488769531,0.0,0.0,0.0005150835495442,286.27105712890625,294.1499938964844,292.04998779296875,291.723388671875,294.7289428710937,292.04998779296875,287.2113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986897395923,1.7404508056984014e-08,0.0010986723937094,-0.0446143113076686,0.0,0.0,0.0,-0.0134409619495272,60.0,8.658967018127441,-0.0,-8.230181691715188e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308959960937,0.0,0.0,0.0001030905914376,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303466796875,0.0,0.0,0.0001085593685274,299.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23126220703125,0.0,0.0,8.018159860512242e-05,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22967529296875,0.0,0.0,0.0001085593539755,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293395996094,0.0,0.0,0.0005149584612809,286.2748718261719,294.1499938964844,292.04998779296875,291.723388671875,294.7029724121094,292.04998779296875,287.2144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984229156747,1.737329924367259e-08,0.0010984054533764,-0.0445327684283256,0.0,0.0,0.0,-0.0134254898875951,60.0,8.652112007141113,-0.0,-8.226184178283803e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23388671875,0.0,0.0,0.0001030703569995,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333374023437,0.0,0.0,0.0001085380572476,299.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342529296875,0.0,0.0,8.016586070880294e-05,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.232666015625,0.0,0.0,0.0001085380426957,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323303222656,0.0,0.0,0.0005148573545739,286.2786865234375,294.1499938964844,292.04998779296875,291.723388671875,294.6772766113281,292.04998779296875,287.2176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982071980834,1.7348076752909947e-08,0.0010981898522004,-0.0444668643176555,0.0,0.0,0.0,-0.0134129859507083,60.0,8.64546012878418,-0.0,-8.222954051007036e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23687744140625,0.0,0.0,0.0001030549537972,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2363586425781,0.0,0.0,0.0001085218318621,299.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372436523437,0.0,0.0,8.015387720661238e-05,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2356872558594,0.0,0.0,0.0001085218245862,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353210449219,0.0,0.0,0.0005147804622538,286.2825012207031,294.1499938964844,292.04998779296875,291.723388671875,294.6518249511719,292.04998779296875,287.2207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980425868183,1.7328877888189712e-08,0.0010980252409353,-0.0444167032837867,0.0,0.0,0.0,-0.0134034669026732,60.0,8.63905143737793,-0.0,-8.220495573141309e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398986816406,0.0,0.0,0.0001030435741995,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393493652344,0.0,0.0,0.0001085098483599,299.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.240234375,0.0,0.0,8.014502964215353e-05,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386779785156,0.0,0.0,0.000108509841084,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23834228515625,0.0,0.0,0.0005147235933691,286.2863464355469,294.1499938964844,292.04998779296875,291.723388671875,294.6266174316406,292.04998779296875,287.2239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979216312989,1.7314693678827098e-08,0.0010979044018313,-0.0443796403706073,0.0,0.0,0.0,-0.0133964363485574,60.0,8.632857322692871,-0.0,-8.218679425908705e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428894042969,0.0,0.0,0.0001030364655889,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24237060546875,0.0,0.0,0.0001085023613995,299.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2432556152344,0.0,0.0,8.013949991436675e-05,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24169921875,0.0,0.0,0.0001085023541236,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413635253906,0.0,0.0,0.0005146880866959,286.2901916503906,294.1499938964844,292.04998779296875,291.723388671875,294.60162353515625,292.04998779296875,287.22711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978454956784,1.730582788184165e-08,0.0010978281497955,-0.0443564765155315,0.0,0.0,0.0,-0.0133920395746827,60.0,8.62689208984375,-0.0,-8.217544689159696e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.24591064453125,0.0,0.0,0.0001030335115501,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453918457031,0.0,0.0,0.0001084992618416,299.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24627685546875,0.0,0.0,8.013720798771828e-05,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447509765625,0.0,0.0,0.0001084992472897,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2444152832031,0.0,0.0,0.0005146733601577,286.2940368652344,294.1499938964844,292.04998779296875,291.723388671875,294.5769348144531,292.04998779296875,287.2302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978142963722,1.7302149046827253e-08,0.0010977969504892,-0.0443468652665615,0.0,0.0,0.0,-0.0133902169764041,60.0,8.621174812316895,-0.0,-8.217073599325887e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489624023437,0.0,0.0,0.000103034384665,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484130859375,0.0,0.0,0.0001085001786123,299.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492980957031,0.0,0.0,8.01378846517764e-05,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477722167969,0.0,0.0,0.0001085001713363,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474365234375,0.0,0.0,0.0005146777257323,286.2978820800781,294.1499938964844,292.04998779296875,291.723388671875,294.5524597167969,292.04998779296875,287.2334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097823260352,1.7303232624499287e-08,0.001097805914469,-0.0443496964871883,0.0,0.0,0.0,-0.0133907524868845,60.0,8.615687370300293,-0.0,-8.217212155159359e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
