time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979180,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519836425781,0.0,0.0,0.00010303867748,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25146484375,0.0,0.0,0.0001085046969819,299.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523498535156,0.0,0.0,8.01412170403637e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508239746094,0.0,0.0,0.00010850468243,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25048828125,0.0,0.0,0.0005146991461515,286.3017272949219,294.1499938964844,292.04998779296875,291.723388671875,294.5282287597656,292.04998779296875,287.236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978692444041,1.7308572353158524e-08,0.0010978518985211,-0.044363647699356,0.0,0.0,0.0,-0.0133934011682868,60.0,8.610428810119629,-0.0,-8.21789569727116e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550354003906,0.0,0.0,0.0001030462517519,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2545166015625,0.0,0.0,0.0001085126714315,299.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25537109375,0.0,0.0,8.014711056603119e-05,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25390625,0.0,0.0,0.0001085126641555,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535705566406,0.0,0.0,0.0005147369811311,286.3055725097656,294.1499938964844,292.04998779296875,291.723388671875,294.50421142578125,292.04998779296875,287.2397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979495709761,1.7318008360689422e-08,0.0010979322250932,-0.0443883016705513,0.0,0.0,0.0,-0.0133980773389339,60.0,8.60537052154541,-0.0,-8.219103619921952e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25811767578125,0.0,0.0,0.0001030571729643,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575988769531,0.0,0.0,0.0001085241747205,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584533691406,0.0,0.0,8.015560888452455e-05,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569580078125,0.0,0.0,0.0001085241674445,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2566223144531,0.0,0.0,0.000514791579917,286.3094482421875,294.1499938964844,292.04998779296875,291.723388671875,294.4804382324219,292.04998779296875,287.24285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980661027133,1.7331609925008706e-08,0.0010980487568303,-0.0444238409399986,0.0,0.0,0.0,-0.0134048210456967,60.0,8.600541114807129,-0.0,-8.2208451601673e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611694335937,0.0,0.0,0.000103070946352,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606811523437,0.0,0.0,0.000108538675704,299.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615051269531,0.0,0.0,8.016631909413263e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2600402832031,0.0,0.0,0.000108538668428,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597045898437,0.0,0.0,0.0005148603231646,286.3133239746094,294.1499938964844,292.04998779296875,291.723388671875,294.4569091796875,292.04998779296875,287.2460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982127860188,1.7348765979363634e-08,0.0010981954401358,-0.04446866735816,0.0,0.0,0.0,-0.0134133268147706,60.0,8.595907211303711,-0.0,-8.223042158306272e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2642517089844,0.0,0.0,0.0001030874045682,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637634277344,0.0,0.0,0.000108556007035,299.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2645874023437,0.0,0.0,8.017911750357598e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631225585937,0.0,0.0,0.0001085559924831,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2628173828125,0.0,0.0,0.0005149425705894,286.31719970703125,294.1499938964844,292.04998779296875,291.723388671875,294.43359375,292.04998779296875,287.2491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983881074935,1.7369265137290313e-08,0.0010983707616105,-0.044522225856781,0.0,0.0,0.0,-0.0134234884753823,60.0,8.591459274291992,-0.0,-8.225667613714904e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673645019531,0.0,0.0,0.0001031061910907,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.266845703125,0.0,0.0,0.0001085757903638,299.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676696777344,0.0,0.0,8.019372762646526e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662353515625,0.0,0.0,0.0001085757758119,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2658996582031,0.0,0.0,0.0005150364013388,286.3210754394531,294.1499938964844,292.04998779296875,291.723388671875,294.4104919433594,292.04998779296875,287.2522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985878761857,1.7392665085935732e-08,0.0010985705303028,-0.0445833690464496,0.0,0.0,0.0,-0.0134350880980491,60.0,8.587167739868164,-0.0,-8.22866468297434e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704467773437,0.0,0.0,0.0001031274878187,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699584960937,0.0,0.0,0.0001085982148651,299.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707824707031,0.0,0.0,8.021029498195276e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693176269531,0.0,0.0,0.0001085982075892,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2690124511719,0.0,0.0,0.000515142804943,286.3249816894531,294.1499938964844,292.04998779296875,291.723388671875,294.3876342773437,292.04998779296875,287.2554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988150024786,1.7419198528045854e-08,0.0010987976565957,-0.044652696698904,0.0,0.0,0.0,-0.013448242098093,60.0,8.583066940307617,-0.0,-8.232063919422218e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735595703125,0.0,0.0,0.0001031506544677,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2730712890625,0.0,0.0,0.000108622618427,299.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738952636719,0.0,0.0,8.022831752896309e-05,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724609375,0.0,0.0,0.0001086226038751,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2721252441406,0.0,0.0,0.0005152585217729,286.328857421875,294.1499938964844,292.04998779296875,291.723388671875,294.3649597167969,292.04998779296875,287.258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990616865456,1.7448066103042947e-08,0.0010990442242473,-0.0447281189262867,0.0,0.0,0.0,-0.013462551869452,60.0,8.5791015625,-0.0,-8.235763004904585e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27667236328125,0.0,0.0,0.0001031757783493,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.27618408203125,0.0,0.0,0.0001086490738089,299.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2770080566406,0.0,0.0,8.024785347515717e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27557373046875,0.0,0.0,0.000108649059257,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752685546875,0.0,0.0,0.0005153840174898,286.332763671875,294.1499938964844,292.04998779296875,291.723388671875,294.342529296875,292.04998779296875,287.2616882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993294417858,1.747936373419634e-08,0.0010993119794875,-0.0448098890483379,0.0,0.0,0.0,-0.013478067703545,60.0,8.575292587280273,-0.0,-8.239774729190685e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2798156738281,0.0,0.0,0.0001032022992148,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.279296875,0.0,0.0,0.0001086769989342,299.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801208496094,0.0,0.0,8.026848081499338e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787170410156,0.0,0.0,0.0001086769843823,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27838134765625,0.0,0.0,0.000515516498126,286.336669921875,294.1499938964844,292.04998779296875,291.723388671875,294.3203125,292.04998779296875,287.2648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996117489412,1.7512402195052346e-08,0.0010995942866429,-0.0448962077498436,0.0,0.0,0.0,-0.0134944459423422,60.0,8.571588516235352,-0.0,-8.244010274438551e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2829284667969,0.0,0.0,0.0001032304571708,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2824401855469,0.0,0.0,0.0001087066484615,299.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.28326416015625,0.0,0.0,8.029038144741207e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818603515625,0.0,0.0,0.0001087066411855,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28155517578125,0.0,0.0,0.0005156571860425,286.340576171875,294.1499938964844,292.04998779296875,291.723388671875,294.2983093261719,292.04998779296875,287.2679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999118676409,1.75474852426305e-08,0.0010998944053426,-0.0449878685176372,0.0,0.0,0.0,-0.0135118383914232,60.0,8.568017959594727,-0.0,-8.248508720498648e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861022949219,0.0,0.0,0.0001032595391734,298.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856140136719,0.0,0.0,0.0001087372729671,299.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864074707031,0.0,0.0,8.031300239963457e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850036621094,0.0,0.0,0.0001087372656911,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846984863281,0.0,0.0,0.0005158024141564,286.3445129394531,294.1499938964844,292.04998779296875,291.723388671875,294.2765197753906,292.04998779296875,287.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002216488122,1.7583714040370072e-08,0.0011002040700986,-0.0450825244188308,0.0,0.0,0.0,-0.0135297980159521,60.0,8.564526557922363,-0.0,-8.253156380533255e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28924560546875,0.0,0.0,0.0001032898362609,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28875732421875,0.0,0.0,0.0001087691780412,299.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28955078125,0.0,0.0,8.03365619503893e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881774902344,0.0,0.0,0.0001087691634893,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2878723144531,0.0,0.0,0.0005159537540748,286.3484191894531,294.1499938964844,292.04998779296875,291.723388671875,294.25494384765625,292.04998779296875,287.2742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005444684997,1.7621459846850485e-08,0.0011005267733708,-0.0451811365783214,0.0,0.0,0.0,-0.0135485101491212,60.0,8.561141014099121,-0.0,-8.257999439820196e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924194335937,0.0,0.0,0.0001033207809086,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919311523437,0.0,0.0,0.0001088017670554,299.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.292724609375,0.0,0.0,8.036063081817701e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0001088017525034,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2910461425781,0.0,0.0,0.0005161083536222,286.35235595703125,294.1499938964844,292.04998779296875,291.723388671875,294.2335510253906,292.04998779296875,287.2773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008741566911,1.7660015672049667e-08,0.0011008564615622,-0.0452818647027015,0.0,0.0,0.0,-0.0135676236823201,60.0,8.557819366455078,-0.0,-8.26294765943203e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29559326171875,0.0,0.0,0.0001033522275974,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29510498046875,0.0,0.0,0.0001088348799385,299.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958984375,0.0,0.0,8.03850925876759e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945251464844,0.0,0.0,0.0001088348726625,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2942199707031,0.0,0.0,0.000516265456099,286.3562927246094,294.1499938964844,292.04998779296875,291.723388671875,294.2123718261719,292.04998779296875,287.28045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012091999873,1.7699196774856322e-08,0.0011011915048584,-0.0453842282295227,0.0,0.0,0.0,-0.0135870473459362,60.0,8.55455207824707,-0.0,-8.267978302001212e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987670898437,0.0,0.0,0.0001033836233546,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982788085937,0.0,0.0,0.0001088679418899,299.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.299072265625,0.0,0.0,8.04095107014291e-05,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976989746094,0.0,0.0,0.0001088679346139,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973937988281,0.0,0.0,0.0005164222675375,286.3602294921875,294.1499938964844,292.04998779296875,291.723388671875,294.19140625,292.04998779296875,287.2835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015435447916,1.7738312152459912e-08,0.0011015258496627,-0.0454864166676998,0.0,0.0,0.0,-0.0136064384132623,60.0,8.551299095153809,-0.0,-8.273001839143036e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30194091796875,0.0,0.0,0.0001034157394315,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3014831542969,0.0,0.0,0.0001089017605409,299.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30224609375,0.0,0.0,8.043448906391859e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009033203125,0.0,0.0,0.0001089017532649,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30059814453125,0.0,0.0,0.000516582687851,286.3641662597656,294.1499938964844,292.04998779296875,291.723388671875,294.1706237792969,292.04998779296875,287.28668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018856894224,1.7778322813910563e-08,0.0011018678778782,-0.0455909445881843,0.0,0.0,0.0,-0.0136262727901339,60.0,8.548112869262695,-0.0,-8.27814119475079e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051452636719,0.0,0.0,0.0001034473170875,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046875,0.0,0.0,0.0001089350116671,299.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3054504394531,0.0,0.0,8.045904542086646e-05,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3041076660156,0.0,0.0,0.0001089349971152,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038024902344,0.0,0.0,0.0005167404306121,286.3681030273437,294.1499938964844,292.04998779296875,291.723388671875,294.1500244140625,292.04998779296875,287.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022221297025,1.7817660236119082e-08,0.0011022043181583,-0.0456937067210674,0.0,0.0,0.0,-0.0136457746848464,60.0,8.544909477233887,-0.0,-8.283196706315722e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.308349609375,0.0,0.0,0.0001034789529512,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078918457031,0.0,0.0,0.0001089683282771,299.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30865478515625,0.0,0.0,8.048365270951763e-05,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30731201171875,0.0,0.0,0.0001089683210011,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070373535156,0.0,0.0,0.0005168984644114,286.3720397949219,294.1499938964844,292.04998779296875,291.723388671875,294.129638671875,292.04998779296875,287.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025591520592,1.7857079370742213e-08,0.0011025412240996,-0.0457966849207878,0.0,0.0,0.0,-0.0136653147637844,60.0,8.541732788085938,-0.0,-8.288263586564426e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115539550781,0.0,0.0,0.0001035097448038,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31109619140625,0.0,0.0,0.0001090007572202,299.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118591308594,0.0,0.0,8.050760516198352e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.310546875,0.0,0.0,0.0001090007426682,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31024169921875,0.0,0.0,0.0005170523072592,286.3760070800781,294.1499938964844,292.04998779296875,291.723388671875,294.10943603515625,292.04998779296875,287.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028873268514,1.7895443349402743e-08,0.0011028693988919,-0.0458969064056873,0.0,0.0,0.0,-0.0136843351647257,60.0,8.538516998291016,-0.0,-8.293196174236075e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3147888183594,0.0,0.0,0.0001035400709952,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143310546875,0.0,0.0,0.0001090326913981,299.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150939941406,0.0,0.0,8.05311938165687e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31378173828125,0.0,0.0,0.0001090326768462,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134765625,0.0,0.0,0.0005172037635929,286.3799743652344,294.1499938964844,292.04998779296875,291.723388671875,294.08941650390625,292.04998779296875,287.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032102629542,1.7933226459376783e-08,0.0011031923349946,-0.045995607972145,0.0,0.0,0.0,-0.0137030640617012,60.0,8.535293579101562,-0.0,-8.298056286548673e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180236816406,0.0,0.0,0.000103569283965,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31756591796875,0.0,0.0,0.000109063446871,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182983398437,0.0,0.0,8.055390935624018e-05,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170166015625,0.0,0.0,0.000109063439595,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31671142578125,0.0,0.0,0.0005173496901988,286.3839111328125,294.1499938964844,292.04998779296875,291.723388671875,294.069580078125,292.04998779296875,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035215575248,1.7969615129231897e-08,0.0011035036295652,-0.0460906662046909,0.0,0.0,0.0,-0.0137211047112941,60.0,8.532011032104492,-0.0,-8.302738052634595e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212585449219,0.0,0.0,0.000103597441921,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32080078125,0.0,0.0,0.0001090931036742,299.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.321533203125,0.0,0.0,8.057580998865888e-05,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202514648437,0.0,0.0,0.0001090930891223,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199768066406,0.0,0.0,0.0005174903199076,286.38787841796875,294.1499938964844,292.04998779296875,291.723388671875,294.0499572753906,292.04998779296875,287.3053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038214433938,1.800469995316689e-08,0.0011038033990189,-0.0461823157966136,0.0,0.0,0.0,-0.0137384962290525,60.0,8.528679847717285,-0.0,-8.307252841177616e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244934082031,0.0,0.0,0.0001036242028931,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240661621094,0.0,0.0,0.0001091212761821,299.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3247985839844,0.0,0.0,8.059662650339305e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235168457031,0.0,0.0,0.0001091212689061,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232116699219,0.0,0.0,0.0005176240229047,286.391845703125,294.1499938964844,292.04998779296875,291.723388671875,294.030517578125,292.04998779296875,287.3084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041064281016,1.8038036841971923e-08,0.0011040883837267,-0.0462693981826305,0.0,0.0,0.0,-0.0137550234794616,60.0,8.525275230407715,-0.0,-8.311544519301607e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277587890625,0.0,0.0,0.0001036493849824,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273010253906,0.0,0.0,0.0001091477970476,299.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280334472656,0.0,0.0,8.061620610533282e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267517089844,0.0,0.0,0.0001091477897716,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32647705078125,0.0,0.0,0.00051774980966,286.39581298828125,294.1499938964844,292.04998779296875,291.723388671875,294.0112609863281,292.04998779296875,287.31158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043746490031,1.8069409080112564e-08,0.0011043566046282,-0.0463513508439064,0.0,0.0,0.0,-0.0137705756351351,60.0,8.521780967712402,-0.0,-8.315583954754403e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310241699219,0.0,0.0,0.0001036730245687,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33056640625,0.0,0.0,0.0001091726953745,299.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.331298828125,0.0,0.0,8.063459972618148e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3300170898437,0.0,0.0,0.0001091726808226,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3297424316406,0.0,0.0,0.000517867913004,286.3998107910156,294.1499938964844,292.04998779296875,291.723388671875,293.9921264648437,292.04998779296875,287.314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046268045902,1.80988646292235e-08,0.0011046087602153,-0.0464282892644405,0.0,0.0,0.0,-0.0137851787731051,60.0,8.518196105957031,-0.0,-8.31937683187789e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33428955078125,0.0,0.0,0.0001036942921928,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338317871094,0.0,0.0,0.0001091950907721,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345642089844,0.0,0.0,8.065113797783852e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33331298828125,0.0,0.0,0.0001091950762202,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330383300781,0.0,0.0,0.0005179741419851,286.4037780761719,294.1499938964844,292.04998779296875,291.723388671875,293.9732666015625,292.04998779296875,287.3178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011048531159758,1.812535899148316e-08,0.0011048350716009,-0.0464974977076053,0.0,0.0,0.0,-0.0137983122840523,60.0,8.514466285705566,-0.0,-8.322790279180482e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3375549316406,0.0,0.0,0.000103713820863,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371276855469,0.0,0.0,0.0001092156526283,299.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3378295898437,0.0,0.0,8.066633017733693e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365783691406,0.0,0.0,0.0001092156453523,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363037109375,0.0,0.0,0.0005180716980248,286.4077453613281,294.1499938964844,292.04998779296875,291.723388671875,293.9544982910156,292.04998779296875,287.3208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050614994019,1.8149689751112426e-08,0.0011050433386117,-0.0465610511600971,0.0,0.0,0.0,-0.0138103747740387,60.0,8.51063346862793,-0.0,-8.32592448318792e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3408203125,0.0,0.0,0.0001037304245983,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34039306640625,0.0,0.0,0.0001092331367544,299.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34112548828125,0.0,0.0,8.067923772614449e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3398742675781,0.0,0.0,0.0001092331294785,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.339599609375,0.0,0.0,0.0005181546439416,286.4117431640625,294.1499938964844,292.04998779296875,291.723388671875,293.9359741210937,292.04998779296875,287.3240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052381014451,1.817037009743672e-08,0.0011052198242396,-0.0466150715947151,0.0,0.0,0.0,-0.013820624910295,60.0,8.50661849975586,-0.0,-8.328589728989756e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441162109375,0.0,0.0,0.0001037451656884,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436889648437,0.0,0.0,0.000109248663648,299.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443908691406,0.0,0.0,8.069070463534445e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3431701660156,0.0,0.0,0.000109248656372,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428955078125,0.0,0.0,0.0005182282766327,286.41571044921875,294.1499938964844,292.04998779296875,291.723388671875,293.9175720214844,292.04998779296875,287.3271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053953785449,1.818873940351296e-08,0.0011053772177547,-0.0466630533337593,0.0,0.0,0.0,-0.0138297332450747,60.0,8.502492904663086,-0.0,-8.330957257385307e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.347412109375,0.0,0.0,0.0001037561887642,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34698486328125,0.0,0.0,0.0001092602688004,299.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3476867675781,0.0,0.0,8.069927571341395e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464660644531,0.0,0.0,0.0001092602542485,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.34619140625,0.0,0.0,0.0005182833410799,286.4197082519531,294.1499938964844,292.04998779296875,291.723388671875,293.8994140625,292.04998779296875,287.3302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055124923586,1.820246353645416e-08,0.0011054943315684,-0.0466989018023014,0.0,0.0,0.0,-0.0138365356251597,60.0,8.498128890991211,-0.0,-8.33272650879735e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507080078125,0.0,0.0,0.0001037652255035,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.35028076171875,0.0,0.0,0.0001092697857529,299.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509826660156,0.0,0.0,8.070631156442687e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497619628906,0.0,0.0,0.000109269778477,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3494873046875,0.0,0.0,0.0005183285102248,286.4237060546875,294.1499938964844,292.04998779296875,291.723388671875,293.88134765625,292.04998779296875,287.33331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056091170758,1.8213725638815962e-08,0.0011055908398702,-0.046728316694498,0.0,0.0,0.0,-0.0138421198353171,60.0,8.493643760681152,-0.0,-8.334178147606509e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35400390625,0.0,0.0,0.0001037698602885,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536071777344,0.0,0.0,0.0001092746606445,299.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3542785644531,0.0,0.0,8.070991316344589e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35308837890625,0.0,0.0,0.0001092746533686,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528137207031,0.0,0.0,0.0005183516186662,286.4277038574219,294.1499938964844,292.04998779296875,291.723388671875,293.8635559082031,292.04998779296875,287.3363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056581279262,1.8219489916759812e-08,0.0011056398507207,-0.0467433743178844,0.0,0.0,0.0,-0.0138449762016534,60.0,8.488871574401855,-0.0,-8.334921375308113e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573303222656,0.0,0.0,0.0001037714318954,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3569030761719,0.0,0.0,0.0001092763195629,299.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35760498046875,0.0,0.0,8.071113552432507e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564147949219,0.0,0.0,0.0001092763122869,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35614013671875,0.0,0.0,0.0005183594767004,286.4316711425781,294.1499938964844,292.04998779296875,291.723388671875,293.8459167480469,292.04998779296875,287.3395080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056746589019,1.822145101471051e-08,0.0011056564981117,-0.0467484965920448,0.0,0.0,0.0,-0.0138459475710988,60.0,8.483893394470215,-0.0,-8.335174328522046e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36065673828125,0.0,0.0,0.0001037694964907,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602294921875,0.0,0.0,0.0001092742822947,299.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609313964844,0.0,0.0,8.070962940109894e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597106933594,0.0,0.0,0.0001092742750188,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594665527344,0.0,0.0,0.0005183498142287,286.4356689453125,294.1499938964844,292.04998779296875,291.723388671875,293.8284606933594,292.04998779296875,287.34259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056538205593,1.8219029840338408e-08,0.0011056356597691,-0.046742171049118,0.0,0.0,0.0,-0.0138447461649775,60.0,8.478687286376953,-0.0,-8.334861689718309e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3639831542969,0.0,0.0,0.0001037652327795,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3635559082031,0.0,0.0,0.0001092697857529,299.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642272949219,0.0,0.0,8.070631156442687e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.363037109375,0.0,0.0,0.000109269778477,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36279296875,0.0,0.0,0.0005183285102248,286.4396667480469,294.1499938964844,292.04998779296875,291.723388671875,293.8110656738281,292.04998779296875,287.3456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056091170758,1.8213711427961243e-08,0.0011055909562855,-0.046728279441595,0.0,0.0,0.0,-0.0138421142473816,60.0,8.473356246948242,-0.0,-8.334176015978303e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3673095703125,0.0,0.0,0.0001037543624988,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36688232421875,0.0,0.0,0.0001092583479476,299.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675537109375,0.0,0.0,8.069785690167919e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36639404296875,0.0,0.0,0.0001092583333957,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661193847656,0.0,0.0,0.0005182742024771,286.44366455078125,294.1499938964844,292.04998779296875,291.723388671875,293.7939453125,292.04998779296875,287.3487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054930509999,1.8200164930703977e-08,0.0011054747737944,-0.0466928966343402,0.0,0.0,0.0,-0.0138353966176509,60.0,8.467578887939453,-0.0,-8.332430212476538e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3706359863281,0.0,0.0,0.0001037413385347,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702087402344,0.0,0.0,0.0001092446254915,299.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3708801269531,0.0,0.0,8.068772876868024e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697204589844,0.0,0.0,0.0001092446182155,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3694763183594,0.0,0.0,0.0005182091845199,286.4476623535156,294.1499938964844,292.04998779296875,291.723388671875,293.77691650390625,292.04998779296875,287.35186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053545167669,1.8183932581905538e-08,0.0011053362395614,-0.0466504953801631,0.0,0.0,0.0,-0.0138273509219288,60.0,8.461662292480469,-0.0,-8.330337664119727e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739624023437,0.0,0.0,0.0001037216643453,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3735656738281,0.0,0.0,0.0001092239108402,299.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3742370605469,0.0,0.0,8.067242742981762e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3730773925781,0.0,0.0,0.0001092239035642,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.372802734375,0.0,0.0,0.0005181108717806,286.45166015625,294.1499938964844,292.04998779296875,291.723388671875,293.7601623535156,292.04998779296875,287.3549499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051445035263,1.815941530480813e-08,0.0011051263427361,-0.0465864539146423,0.0,0.0,0.0,-0.013815195299685,60.0,8.455296516418457,-0.0,-8.3271778805738e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
