time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981520,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3772888183594,0.0,0.0,0.0001036999456118,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768920898437,0.0,0.0,0.0001092010425054,299.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3775634765625,0.0,0.0,8.065553265623748e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764038085937,0.0,0.0,0.0001092010279535,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.37615966796875,0.0,0.0,0.0005180023727007,286.4556579589844,294.1499938964844,292.04998779296875,291.723388671875,293.74346923828125,292.04998779296875,287.3580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049134191125,1.8132345402932515e-08,0.0011048952583223,-0.0465157479047775,0.0,0.0,0.0,-0.0138017777353525,60.0,8.448802947998047,-0.0,-8.323689826283953e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3806457519531,0.0,0.0,0.0001036702888086,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802490234375,0.0,0.0,0.0001091698140953,299.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.38092041015625,0.0,0.0,8.063246787060052e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797607421875,0.0,0.0,0.0001091698068194,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795166015625,0.0,0.0,0.0005178542924113,286.45965576171875,294.1499938964844,292.04998779296875,291.723388671875,293.72705078125,292.04998779296875,287.3611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045972350984,1.809539540431615e-08,0.0011045790743082,-0.0464192293584346,0.0,0.0,0.0,-0.0137834586203098,60.0,8.441776275634766,-0.0,-8.318929900497096e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840026855469,0.0,0.0,0.0001036386092891,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.38360595703125,0.0,0.0,0.0001091364538297,299.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3842468261719,0.0,0.0,8.06078314781189e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38311767578125,0.0,0.0,0.0001091364465537,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38287353515625,0.0,0.0,0.0005176960257813,286.4636535644531,294.1499938964844,292.04998779296875,291.723388671875,293.7106628417969,292.04998779296875,287.3641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042598634958,1.805591764991732e-08,0.0011042418191209,-0.0463161058723926,0.0,0.0,0.0,-0.013763889670372,60.0,8.43462085723877,-0.0,-8.313845967222734e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873596191406,0.0,0.0,0.0001035982713801,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.386962890625,0.0,0.0,0.0001090939695131,299.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876037597656,0.0,0.0,8.057645027292892e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.386474609375,0.0,0.0,0.0001090939622372,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.38623046875,0.0,0.0,0.0005174945108592,286.4676513671875,294.1499938964844,292.04998779296875,291.723388671875,293.694580078125,292.04998779296875,287.3672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038297088816,1.8005643198648613e-08,0.0011038117809221,-0.0461847782135009,0.0,0.0,0.0,-0.0137389656156301,60.0,8.42687702178955,-0.0,-8.30737434398543e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907165527344,0.0,0.0,0.0001035535897244,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39031982421875,0.0,0.0,0.0001090469231712,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3909606933594,0.0,0.0,8.054170029936358e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38983154296875,0.0,0.0,0.0001090469158953,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895874023437,0.0,0.0,0.0005172713426873,286.4716186523437,294.1499938964844,292.04998779296875,291.723388671875,293.6786499023437,292.04998779296875,287.370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033529881387,1.794996684623129e-08,0.0011033350601792,-0.0460393391549587,0.0,0.0,0.0,-0.0137113612145185,60.0,8.418818473815918,-0.0,-8.30020994158076e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3940734863281,0.0,0.0,0.0001035034583765,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0001089941288228,299.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3943176269531,0.0,0.0,8.050270844250917e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3932189941406,0.0,0.0,0.0001089941215468,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929443359375,0.0,0.0,0.00051702093333,286.4756164550781,294.1499938964844,292.04998779296875,291.723388671875,293.6628723144531,292.04998779296875,287.3734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028187582269,1.7887497705260106e-08,0.0011028008302673,-0.0458761490881443,0.0,0.0,0.0,-0.0136803919449448,60.0,8.410395622253418,-0.0,-8.29217441378205e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974304199219,0.0,0.0,0.0001034504821291,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39703369140625,0.0,0.0,0.0001089383440557,299.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3976745605469,0.0,0.0,8.046150469454005e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3965759277344,0.0,0.0,0.0001089383367798,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963317871094,0.0,0.0,0.0005167562630958,286.4796142578125,294.1499938964844,292.04998779296875,291.723388671875,293.6471252441406,292.04998779296875,287.37652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022555408999,1.782148295603747e-08,0.0011022377293556,-0.0457036942243576,0.0,0.0,0.0,-0.0136476727202534,60.0,8.401823997497559,-0.0,-8.283687691346132e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4007873535156,0.0,0.0,0.0001033854787237,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0001088698991225,299.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010314941406,0.0,0.0,8.041095134103671e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3999328613281,0.0,0.0,0.0001088698845705,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3996887207031,0.0,0.0,0.0005164315807633,286.4836120605469,294.1499938964844,292.04998779296875,291.723388671875,293.6316833496094,292.04998779296875,287.37957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015627533197,1.7740489965945017e-08,0.0011015449417755,-0.0454921051859855,0.0,0.0,0.0,-0.013607520610094,60.0,8.392444610595703,-0.0,-8.27328108243819e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041442871094,0.0,0.0,0.0001033171574817,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037780761719,0.0,0.0,0.0001087979471776,299.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4043884277344,0.0,0.0,8.035780774662271e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4033203125,0.0,0.0,0.0001087979399017,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.403076171875,0.0,0.0,0.0005160903092473,286.4875793457031,294.1499938964844,292.04998779296875,291.723388671875,293.6163024902344,292.04998779296875,287.3826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008348083123,1.7655350958989402e-08,0.0011008171131834,-0.0452696792781353,0.0,0.0,0.0,-0.013565314002335,60.0,8.382868766784668,-0.0,-8.262348671905786e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.40753173828125,0.0,0.0,0.0001032313666655,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071350097656,0.0,0.0,0.0001087076016119,299.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.40777587890625,0.0,0.0,8.029107993934304e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066772460937,0.0,0.0,0.000108707594336,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.40643310546875,0.0,0.0,0.0005156617844477,286.4915771484375,294.1499938964844,292.04998779296875,291.723388671875,293.6011962890625,292.04998779296875,287.3857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999197838827,1.7548448028037456e-08,0.0010999023215845,-0.044990386813879,0.0,0.0,0.0,-0.0135123142972588,60.0,8.372293472290039,-0.0,-8.248632354934672e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.410888671875,0.0,0.0,0.0001031410356517,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105224609375,0.0,0.0,0.000108612483018,299.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111328125,0.0,0.0,8.022082329262048e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100646972656,0.0,0.0,0.0001086124757421,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4098205566406,0.0,0.0,0.0005152105586603,286.4955444335937,294.1499938964844,292.04998779296875,291.723388671875,293.5860900878906,292.04998779296875,287.3887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989584261551,1.7435896282336216e-08,0.0010989410802721,-0.0446963235735893,0.0,0.0,0.0,-0.0134565234184265,60.0,8.36149787902832,-0.0,-8.23420336359959e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.41424560546875,0.0,0.0,0.0001030207786243,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41387939453125,0.0,0.0,0.0001084858449758,299.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144897460937,0.0,0.0,8.012729085749015e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134216308594,0.0,0.0,0.0001084858376998,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4131774902344,0.0,0.0,0.0005146098555997,286.49951171875,294.1499938964844,292.04998779296875,291.723388671875,293.5713195800781,292.04998779296875,287.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010976768098771,1.7286048148434933e-08,0.0010976595804095,-0.0443047955632209,0.0,0.0,0.0,-0.0133822364732623,60.0,8.348960876464844,-0.0,-8.215013025392184e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176330566406,0.0,0.0,0.0001028985934681,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4172668457031,0.0,0.0,0.0001083571769413,299.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178771972656,0.0,0.0,8.00322595750913e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41680908203125,0.0,0.0,0.0001083571696653,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41656494140625,0.0,0.0,0.0005139994900673,286.50347900390625,294.1499938964844,292.04998779296875,291.723388671875,293.5565795898437,292.04998779296875,287.3949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963752865791,1.7133798380086773e-08,0.0010963581735268,-0.0439069755375385,0.0,0.0,0.0,-0.0133067620918154,60.0,8.336304664611816,-0.0,-8.195537049004997e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209899902344,0.0,0.0,0.000102746853372,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206237792969,0.0,0.0,0.0001081973823602,299.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212341308594,0.0,0.0,7.991423626663163e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.420166015625,0.0,0.0,0.0001081973750842,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4199523925781,0.0,0.0,0.0005132415099069,286.5074462890625,294.1499938964844,292.04998779296875,291.723388671875,293.5421447753906,292.04998779296875,287.39801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947582777589,1.694472118174417e-08,0.0010947413975372,-0.0434128940105438,0.0,0.0,0.0,-0.0132130281999707,60.0,8.32168960571289,-0.0,-8.171382859245568e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4243469238281,0.0,0.0,0.0001025852398015,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239807128906,0.0,0.0,0.0001080272049875,299.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4245910644531,0.0,0.0,7.9788536822889e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4235534667969,0.0,0.0,0.0001080271977116,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,0.0005124342278577,286.5113830566406,294.1499938964844,292.04998779296875,291.723388671875,293.5277709960937,292.04998779296875,287.40106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930368443951,1.674334981771608e-08,0.0010930200805887,-0.042886659502983,0.0,0.0,0.0,-0.0131132034584879,60.0,8.306474685668945,-0.0,-8.145697449890579e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4277038574219,0.0,0.0,0.0001024098601192,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4273681640625,0.0,0.0,0.0001078425193554,299.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4279479980469,0.0,0.0,7.96521344454959e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4269104003906,0.0,0.0,0.0001078425120795,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266967773437,0.0,0.0,0.0005115582025609,286.5153503417969,294.1499938964844,292.04998779296875,291.723388671875,293.5135498046875,292.04998779296875,287.40411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911687277257,1.65248241756899e-08,0.00109115219675,-0.042315550148487,0.0,0.0,0.0,-0.0130048738792538,60.0,8.290284156799316,-0.0,-8.117869043644532e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310913085937,0.0,0.0,0.0001022180877043,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.43072509765625,0.0,0.0,0.0001076405751518,299.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4313049316406,0.0,0.0,7.950297731440514e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302673339844,0.0,0.0,0.0001076405678759,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300537109375,0.0,0.0,0.0005106002208776,286.519287109375,294.1499938964844,292.04998779296875,291.723388671875,293.4995422363281,292.04998779296875,287.4071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891269193962,1.6285868653653782e-08,0.0010891107376664,-0.0416910015046596,0.0,0.0,0.0,-0.0128864217549562,60.0,8.272821426391602,-0.0,-8.087493341690789e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344482421875,0.0,0.0,0.0001020144482026,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43408203125,0.0,0.0,0.0001074261308531,299.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346618652344,0.0,0.0,7.93445942690596e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43365478515625,0.0,0.0,0.0001074261308531,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43341064453125,0.0,0.0,0.0005095830420032,286.5232238769531,294.1499938964844,292.04998779296875,291.723388671875,293.4856262207031,292.04998779296875,287.41021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869567049667,1.6032133842713847e-08,0.0010869406396523,-0.0410277768969535,0.0,0.0,0.0,-0.0127606336027383,60.0,8.254670143127441,-0.0,-8.055302203047179e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4377746582031,0.0,0.0,0.000101793630165,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374389648437,0.0,0.0,0.0001071935985237,299.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380187988281,0.0,0.0,7.917283801361918e-05,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43701171875,0.0,0.0,0.0001071935912477,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.436767578125,0.0,0.0,0.0005084800068289,286.5271301269531,294.1499938964844,292.04998779296875,291.723388671875,293.47198486328125,292.04998779296875,287.41326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010846046498045,1.5756988602788624e-08,0.001084588933736,-0.0403085276484489,0.0,0.0,0.0,-0.0126242376863956,60.0,8.235084533691406,-0.0,-8.020466424341066e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4411315917969,0.0,0.0,0.0001015615634969,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407958984375,0.0,0.0,0.0001069492209353,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413757324219,0.0,0.0,7.899234333308414e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403381347656,0.0,0.0,0.0001069492136593,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.44012451171875,0.0,0.0,0.0005073208012618,286.5310363769531,294.1499938964844,292.04998779296875,291.723388671875,293.4584045410156,292.04998779296875,287.41632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821317555382,1.5467831460114212e-08,0.0010821162723004,-0.0395525842905044,0.0,0.0,0.0,-0.0124808894470334,60.0,8.214935302734375,-0.0,-7.983938132838375e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444885253906,0.0,0.0,0.0001013153523672,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4441223144531,0.0,0.0,0.0001066899494617,299.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447021484375,0.0,0.0,7.880084740463644e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4436950683594,0.0,0.0,0.0001066899421857,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4434814453125,0.0,0.0,0.0005060909315943,286.5349426269531,294.1499938964844,292.04998779296875,291.723388671875,293.4450988769531,292.04998779296875,287.4193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795089183375,1.5161052857592953e-08,0.0010794937843456,-0.0387504957616329,0.0,0.0,0.0,-0.0123288091272115,60.0,8.19342041015625,-0.0,-7.945274660414725e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44781494140625,0.0,0.0,0.0001010579435387,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4474792480469,0.0,0.0,0.0001064188836608,299.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4480285644531,0.0,0.0,7.860064215492457e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4470520019531,0.0,0.0,0.0001064188763848,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468078613281,0.0,0.0,0.0005048051243647,286.5388488769531,294.1499938964844,292.04998779296875,291.723388671875,293.43182373046875,292.04998779296875,287.42242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767659405246,1.4840318307562942e-08,0.0010767511557787,-0.0379118435084819,0.0,0.0,0.0,-0.0121698072180151,60.0,8.171394348144531,-0.0,-7.904952070703075e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4511413574219,0.0,0.0,0.0001007908213068,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508056640625,0.0,0.0,0.0001061375878634,299.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45135498046875,0.0,0.0,7.839287718525156e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45037841796875,0.0,0.0,0.0001061375805875,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501647949219,0.0,0.0,0.000503470771946,286.542724609375,294.1499938964844,292.04998779296875,291.723388671875,293.4188232421875,292.04998779296875,287.4254455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739201679825,1.4507482326564514e-08,0.0010739056160673,-0.0370414666831493,0.0,0.0,0.0,-0.0120048085227608,60.0,8.14819622039795,-0.0,-7.863216922032734e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544677734375,0.0,0.0,0.0001005125159281,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541320800781,0.0,0.0,0.0001058445268427,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4546813964844,0.0,0.0,7.817641744622961e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537048339844,0.0,0.0,0.0001058445195667,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4534912109375,0.0,0.0,0.0005020805983804,286.5466003417969,294.1499938964844,292.04998779296875,291.723388671875,293.4058837890625,292.04998779296875,287.4284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709547204896,1.4160724148837293e-08,0.0010709405178204,-0.0361345931887626,0.0,0.0,0.0,-0.0118329059332609,60.0,8.124520301818848,-0.0,-7.819853209412032e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4577941894531,0.0,0.0,0.0001002269636956,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0001055438187904,299.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4580078125,0.0,0.0,7.795431884005666e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45703125,0.0,0.0,0.0001055438187904,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4568176269531,0.0,0.0,0.000500654161442,286.5504455566406,294.1499938964844,292.04998779296875,291.723388671875,293.39306640625,292.04998779296875,287.4315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679129045456,1.3804925202975936e-08,0.0010678990511223,-0.0352039858698844,0.0,0.0,0.0,-0.0116565264761447,60.0,8.100103378295898,-0.0,-7.775484078820227e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.46112060546875,0.0,0.0,9.993484854931012e-05,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4607849121094,0.0,0.0,0.0001052362131304,299.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613342285156,0.0,0.0,7.772711978759617e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4603576660156,0.0,0.0,0.0001052362058544,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46014404296875,0.0,0.0,0.0004991950117982,286.5542907714844,294.1499938964844,292.04998779296875,291.723388671875,293.38043212890625,292.04998779296875,287.4345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648008901625,1.3440960344723862e-08,0.0010647875024005,-0.0342519246041774,0.0,0.0,0.0,-0.011476095765829,60.0,8.075041770935059,-0.0,-7.730226059265989e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46441650390625,0.0,0.0,9.964162018150093e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4640808105469,0.0,0.0,0.0001049274287652,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4646301269531,0.0,0.0,7.749905489617959e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4636535644531,0.0,0.0,0.0001049274214892,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46343994140625,0.0,0.0,0.000497730274219,286.55810546875,294.1499938964844,292.04998779296875,291.723388671875,293.3681030273437,292.04998779296875,287.4375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616757208481,1.3075604599066535e-08,0.001061662682332,-0.0332961343228817,0.0,0.0,0.0,-0.0112949702888727,60.0,8.049370765686035,-0.0,-7.684928249318548e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677124023437,0.0,0.0,9.933711407938972e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4673767089844,0.0,0.0,0.0001046067700372,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4679260253906,0.0,0.0,7.72622151998803e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46697998046875,0.0,0.0,0.0001046067627612,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667663574219,0.0,0.0,0.0004962092498317,286.5619506835937,294.1499938964844,292.04998779296875,291.723388671875,293.35577392578125,292.04998779296875,287.44061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584300616756,1.2696196094452716e-08,0.0010584173724055,-0.0323034897446632,0.0,0.0,0.0,-0.011106876656413,60.0,8.023296356201172,-0.0,-7.638029586587437e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47100830078125,0.0,0.0,9.903693717205896e-05,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4706726074219,0.0,0.0,0.0001042906733346,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712219238281,0.0,0.0,7.702874427195638e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4702453613281,0.0,0.0,0.0001042906660586,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700622558594,0.0,0.0,0.0004947097622789,286.56573486328125,294.1499938964844,292.04998779296875,291.723388671875,293.3437194824219,292.04998779296875,287.4436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552327148616,1.2322187714630672e-08,0.0010552203748375,-0.0313248746097087,0.0,0.0,0.0,-0.0109214698895812,60.0,7.996957778930664,-0.0,-7.591937389861414e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742736816406,0.0,0.0,9.872783266473562e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739685058594,0.0,0.0,0.0001039651688188,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744873046875,0.0,0.0,7.678833208046854e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4735412597656,0.0,0.0,0.0001039651615428,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47332763671875,0.0,0.0,0.0004931657458655,286.5695495605469,294.1499938964844,292.04998779296875,291.723388671875,293.3316955566406,292.04998779296875,287.4466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519378120079,1.1937053123745045e-08,0.0010519259376451,-0.0303170606493949,0.0,0.0,0.0,-0.0107305357232689,60.0,7.970225811004639,-0.0,-7.544620928001677e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775695800781,0.0,0.0,9.842641156865284e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47723388671875,0.0,0.0,0.0001036477551679,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4777526855469,0.0,0.0,7.655389345018193e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0001036477478919,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47662353515625,0.0,0.0,0.0004916600883007,286.57330322265625,294.1499938964844,292.04998779296875,291.723388671875,293.3199462890625,292.04998779296875,287.4496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487273102626,1.1561493096223785e-08,0.0010487157851457,-0.029334207996726,0.0,0.0,0.0,-0.0105443615466356,60.0,7.943517684936523,-0.0,-7.49862181237404e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808349609375,0.0,0.0,9.811762720346452e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804992675781,0.0,0.0,0.0001033225853461,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4810485839844,0.0,0.0,7.631372136529535e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801025390625,0.0,0.0,0.0001033225780702,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798889160156,0.0,0.0,0.0004901176434941,286.5770874023437,294.1499938964844,292.04998779296875,291.723388671875,293.3082275390625,292.04998779296875,287.4526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454356670379,1.1176759961983862e-08,0.001045424491167,-0.0283272676169872,0.0,0.0,0.0,-0.0103536248207092,60.0,7.916474342346191,-0.0,-7.451645700484735e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48406982421875,0.0,0.0,9.781873086467384e-05,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4837646484375,0.0,0.0,0.0001030078346957,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4842834472656,0.0,0.0,7.608124724356458e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833679199219,0.0,0.0,0.0001030078274197,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.483154296875,0.0,0.0,0.000488624558784,286.5808410644531,294.1499938964844,292.04998779296875,291.723388671875,293.2967529296875,292.04998779296875,287.4556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422524064779,1.0804353856030955e-08,0.0010422416962683,-0.0273525044322013,0.0,0.0,0.0,-0.0101690152660012,60.0,7.889696598052978,-0.0,-7.406315205571445e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873352050781,0.0,0.0,9.751490142662078e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4870300292969,0.0,0.0,0.0001026878962875,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.487548828125,0.0,0.0,7.584493869217113e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48663330078125,0.0,0.0,0.0001026878890115,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864196777344,0.0,0.0,0.000487106910441,286.5845947265625,294.1499938964844,292.04998779296875,291.723388671875,293.28533935546875,292.04998779296875,287.45867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390133829787,1.0425803331770568e-08,0.0010390029055997,-0.0263615846633911,0.0,0.0,0.0,-0.0099813425913453,60.0,7.86267614364624,-0.0,-7.360377907161819e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4905700683594,0.0,0.0,9.721633250592276e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902648925781,0.0,0.0,0.0001023734803311,299.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.49078369140625,0.0,0.0,7.561271922895685e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898681640625,0.0,0.0,0.0001023734803311,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896850585937,0.0,0.0,0.0004856154846493,286.5883178710937,294.1499938964844,292.04998779296875,291.723388671875,293.2740173339844,292.04998779296875,287.461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358337312936,1.0053804899712304e-08,0.0010358236031606,-0.0253877379000186,0.0,0.0,0.0,-0.0097969351336359,60.0,7.83577823638916,-0.0,-7.315374972449717e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49383544921875,0.0,0.0,9.692366438684984e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934997558594,0.0,0.0,0.0001020652853185,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940185546875,0.0,0.0,7.53850836190395e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931335449219,0.0,0.0,0.0001020652853185,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.492919921875,0.0,0.0,0.0004841535410378,286.592041015625,294.1499938964844,292.04998779296875,291.723388671875,293.2628479003906,292.04998779296875,287.46466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327163618057,9.68915969679074e-09,0.001032706699334,-0.024433072656393,0.0,0.0,0.0,-0.009616170078516,60.0,7.809098243713379,-0.0,-7.27139521927711e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970397949219,0.0,0.0,9.664535173214972e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4967346191406,0.0,0.0,0.0001017722097458,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.49725341796875,0.0,0.0,7.516862388001755e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.496337890625,0.0,0.0,0.0001017722097458,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49615478515625,0.0,0.0,0.0004827633383683,286.5957336425781,294.1499938964844,292.04998779296875,291.723388671875,293.251953125,292.04998779296875,287.4676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297504486516,9.342401519063516e-09,0.0010297411354258,-0.0235251784324646,0.0,0.0,0.0,-0.0094442656263709,60.0,7.783220291137695,-0.0,-7.229696308286293e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5002746582031,0.0,0.0,9.636337927076966e-05,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4999694824219,0.0,0.0,0.0001014752851915,299.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.50048828125,0.0,0.0,7.494931196561083e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49957275390625,0.0,0.0,0.0001014752779155,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4993896484375,0.0,0.0,0.0004813548293896,286.59942626953125,294.1499938964844,292.04998779296875,291.723388671875,293.2411193847656,292.04998779296875,287.4706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267428588122,8.99108254515113e-09,0.0010267338948324,-0.0226052850484848,0.0,0.0,0.0,-0.009270085953176,60.0,7.75724458694458,-0.0,-7.18757107165402e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50347900390625,0.0,0.0,9.608553955331443e-05,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.503173828125,0.0,0.0,0.0001011827043839,299.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5036926269531,0.0,0.0,7.473321602446958e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028076171875,0.0,0.0,0.000101182697108,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025939941406,0.0,0.0,0.0004799669550266,286.6031188964844,294.1499938964844,292.04998779296875,291.723388671875,293.2303466796875,292.04998779296875,287.4736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237843962386,8.644918558786685e-09,0.0010237756650894,-0.0216988306492567,0.0,0.0,0.0,-0.0090984869748353,60.0,7.731472969055176,-0.0,-7.146183378381465e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
