time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17983860,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067138671875,0.0,0.0,9.581720223650336e-05,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5063781738281,0.0,0.0,0.0001009001280181,299.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50689697265625,0.0,0.0,7.452450518030673e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5060119628906,0.0,0.0,0.0001009001207421,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5058288574219,0.0,0.0,0.000478626549011,286.6067810058594,294.1499938964844,292.04998779296875,291.723388671875,293.2197265625,292.04998779296875,287.4765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209240717813,8.310588661686324e-09,0.0010209158062934,-0.0208233147859573,0.0,0.0,0.0,-0.008932739496231,60.0,7.706113338470459,-0.0,-7.106324062533531e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5099182128906,0.0,0.0,9.55622672336176e-05,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.50958251953125,0.0,0.0,0.0001006316742859,299.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101013183594,0.0,0.0,7.4326220783405e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5092163085937,0.0,0.0,0.00010063166701,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.509033203125,0.0,0.0,0.0004773531109094,286.6104431152344,294.1499938964844,292.04998779296875,291.723388671875,293.20928955078125,292.04998779296875,287.47955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182094993069,7.992965400660523e-09,0.001018201583065,-0.0199915058910846,0.0,0.0,0.0,-0.008775289170444,60.0,7.681605339050293,-0.0,-7.068560137213353e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130920410156,0.0,0.0,9.531565592624248e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5127868652344,0.0,0.0,0.0001003719808068,299.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133056640625,0.0,0.0,7.41344119887799e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5124206542969,0.0,0.0,0.0001003719735308,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5122375488281,0.0,0.0,0.0004761212330777,286.61407470703125,294.1499938964844,292.04998779296875,291.723388671875,293.198974609375,292.04998779296875,287.4825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155788622796,7.685708069971042e-09,0.0010155711788684,-0.019186807796359,0.0,0.0,0.0,-0.0086229527369141,60.0,7.657604217529297,-0.0,-7.032124216266311e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51629638671875,0.0,0.0,9.506868809694424e-05,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5159912109375,0.0,0.0,0.0001001119089778,299.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5164794921875,0.0,0.0,7.394232670776546e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.515625,0.0,0.0,0.0001001119017018,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154113769531,0.0,0.0,0.0004748875799123,286.61773681640625,294.1499938964844,292.04998779296875,291.723388671875,293.18865966796875,292.04998779296875,287.4854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129486909136,7.3780106468746e-09,0.001012941240333,-0.0183809157460927,0.0,0.0,0.0,-0.008470419794321,60.0,7.633604049682617,-0.0,-6.99573021734068e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194702148437,0.0,0.0,9.483973553869872e-05,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191650390625,0.0,0.0,9.987081284634768e-05,299.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5196533203125,0.0,0.0,7.376425492111593e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.518798828125,0.0,0.0,9.987080557039008e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.51861572265625,0.0,0.0,0.0004737439157906,286.6213684082031,294.1499938964844,292.04998779296875,291.723388671875,293.1786499023437,292.04998779296875,287.4884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101050932426,7.092758824711609e-09,0.0010105022229254,-0.0176337826997041,0.0,0.0,0.0,-0.008329008705914,60.0,7.61082649230957,-0.0,-6.962075360661403e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52264404296875,0.0,0.0,9.461403533350676e-05,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223388671875,0.0,0.0,9.963313641492276e-05,299.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5228576660156,0.0,0.0,7.358870789175853e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.52197265625,0.0,0.0,9.963313641492276e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52178955078125,0.0,0.0,0.0004726164916064,286.6249694824219,294.1499938964844,292.04998779296875,291.723388671875,293.1686096191406,292.04998779296875,287.4913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081060463562,6.8115606488561314e-09,0.0010080991778522,-0.0168972332030534,0.0,0.0,0.0,-0.0081896148622035,60.0,7.588132858276367,-0.0,-6.92897756948696e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5258178710937,0.0,0.0,9.439559653401376e-05,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5255432128906,0.0,0.0,9.940311429090798e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260314941406,0.0,0.0,7.341881428146735e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5251770019531,0.0,0.0,9.940310701495036e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.52496337890625,0.0,0.0,0.0004715253598988,286.62860107421875,294.1499938964844,292.04998779296875,291.723388671875,293.15869140625,292.04998779296875,287.4942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057785548269,6.539408570205296e-09,0.0010057720355689,-0.0161843560636043,0.0,0.0,0.0,-0.0080546969547867,60.0,7.56594705581665,-0.0,-6.897020199403414e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52899169921875,0.0,0.0,9.41902180784382e-05,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5286865234375,0.0,0.0,9.918683645082638e-05,299.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5291748046875,0.0,0.0,7.325907063204795e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5283508300781,0.0,0.0,9.918682917486876e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52813720703125,0.0,0.0,0.0004704994498752,286.6321716308594,294.1499938964844,292.04998779296875,291.723388671875,293.1489562988281,292.04998779296875,287.4972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035885497927,6.2835252556681115e-09,0.0010035822633653,-0.0155140738934278,0.0,0.0,0.0,-0.0079278368502855,60.0,7.544735431671143,-0.0,-6.867040269753488e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5321655273437,0.0,0.0,9.398561087436974e-05,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318603515625,0.0,0.0,9.897138079395518e-05,299.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323486328125,0.0,0.0,7.309993816306815e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.531494140625,0.0,0.0,9.897137351799756e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.53131103515625,0.0,0.0,0.000469477410661,286.6357727050781,294.1499938964844,292.04998779296875,291.723388671875,293.13922119140625,292.04998779296875,287.5001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014093713834,6.028613164232865e-09,0.001001403434202,-0.0148463118821382,0.0,0.0,0.0,-0.0078014694154262,60.0,7.5235419273376465,-0.0,-6.837239396872975e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5353088378906,0.0,0.0,9.38004013733007e-05,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350341796875,0.0,0.0,9.877634147414938e-05,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5354919433594,0.0,0.0,7.295588147826493e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53466796875,0.0,0.0,9.877633419819176e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53448486328125,0.0,0.0,0.0004685522289946,286.63934326171875,294.1499938964844,292.04998779296875,291.723388671875,293.1297302246094,292.04998779296875,287.5030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994350839406,5.797855529010576e-09,0.0009994292631745,-0.0142418099567294,0.0,0.0,0.0,-0.0076870685443282,60.0,7.503699779510498,-0.0,-6.81031764315776e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5384826660156,0.0,0.0,9.361354022985324e-05,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5381774902344,0.0,0.0,9.85795704764314e-05,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5386657714844,0.0,0.0,7.281054422492161e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.537841796875,0.0,0.0,9.85795632004738e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5376281738281,0.0,0.0,0.0004676188109442,286.6429443359375,294.1499938964844,292.04998779296875,291.723388671875,293.1202087402344,292.04998779296875,287.5059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974448475986,5.565047977995618e-09,0.0009974392596632,-0.0136319203302264,0.0,0.0,0.0,-0.0075716595165431,60.0,7.483678340911865,-0.0,-6.783210437788513e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5416259765625,0.0,0.0,9.34476702241227e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54132080078125,0.0,0.0,9.84048965619877e-05,299.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54180908203125,0.0,0.0,7.268153422046453e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409851074219,0.0,0.0,9.84048965619877e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408020019531,0.0,0.0,0.0004667902539949,286.646484375,294.1499938964844,292.04998779296875,291.723388671875,293.11090087890625,292.04998779296875,287.5088806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956766152754,5.358393284637941e-09,0.0009956712601706,-0.0130905322730541,0.0,0.0,0.0,-0.0074692075140774,60.0,7.465142726898193,-0.0,-6.75919409331982e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5447692871094,0.0,0.0,9.32792609091848e-05,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.54449462890625,0.0,0.0,9.82275596470572e-05,299.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5449523925781,0.0,0.0,7.2550552431494e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.54412841796875,0.0,0.0,9.82275523710996e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439453125,0.0,0.0,0.0004659490368794,286.6500549316406,294.1499938964844,292.04998779296875,291.723388671875,293.1015930175781,292.04998779296875,287.51177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993883004412,5.148577564284551e-09,0.0009938778821378,-0.0125408507883548,0.0,0.0,0.0,-0.0073651964776217,60.0,7.446374416351318,-0.0,-6.734853741363622e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.54791259765625,0.0,0.0,9.313249756814912e-05,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5476379394531,0.0,0.0,9.807301103137434e-05,299.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.548095703125,0.0,0.0,7.243639993248507e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,9.807300375541672e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5470886230469,0.0,0.0,0.000465215940494,286.6535949707031,294.1499938964844,292.04998779296875,291.723388671875,293.0924987792969,292.04998779296875,287.5146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923183824867,4.9657300493777265e-09,0.0009923134930431,-0.0120618129149079,0.0,0.0,0.0,-0.0072745466604828,60.0,7.429160118103027,-0.0,-6.713677436209764e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5510559082031,0.0,0.0,9.298268560087308e-05,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55078125,0.0,0.0,9.7915246442426e-05,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5512390136719,0.0,0.0,7.231987547129393e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5504150390625,0.0,0.0,9.791523916646838e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502319335937,0.0,0.0,0.0004644675645977,286.6571655273437,294.1499938964844,292.04998779296875,291.723388671875,293.0833435058594,292.04998779296875,287.5175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990722910501,4.779079354477744e-09,0.0009907181374728,-0.0115728005766868,0.0,0.0,0.0,-0.0071820192970335,60.0,7.411686897277832,-0.0,-6.692095411153788e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55419921875,0.0,0.0,9.28509107325226e-05,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5539245605469,0.0,0.0,9.777647937880828e-05,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.55438232421875,0.0,0.0,7.221738633234054e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5535583496094,0.0,0.0,9.777647937880828e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5533752441406,0.0,0.0,0.0004638093232642,286.66070556640625,294.1499938964844,292.04998779296875,291.723388671875,293.0743713378906,292.04998779296875,287.5204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893191745504,4.614905790845114e-09,0.0009893145179376,-0.0111426711082458,0.0,0.0,0.0,-0.007100632879883,60.0,7.395380973815918,-0.0,-6.67314097313465e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.55731201171875,0.0,0.0,9.272508759750052e-05,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570373535156,0.0,0.0,9.7643984190654e-05,299.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,7.211952470242977e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.55670166015625,0.0,0.0,9.7643984190654e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5565185546875,0.0,0.0,0.0004631808260455,286.6642150878906,294.1499938964844,292.04998779296875,291.723388671875,293.0654296875,292.04998779296875,287.5233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879787685349,4.45814807292777e-09,0.0009879742283374,-0.010731965303421,0.0,0.0,0.0,-0.0070229219272732,60.0,7.379544258117676,-0.0,-6.655067608107856e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5604553222656,0.0,0.0,9.260462684324013e-05,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5601806640625,0.0,0.0,9.751713514560834e-05,299.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5606384277344,0.0,0.0,7.202583219623193e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5598449707031,0.0,0.0,9.751712786965072e-05,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5596618652344,0.0,0.0,0.0004625791043508,286.6677551269531,294.1499938964844,292.04998779296875,291.723388671875,293.0565185546875,292.04998779296875,287.52618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866934269666,4.308063683566843e-09,0.0009866891195997,-0.0103387404233217,0.0,0.0,0.0,-0.0069485097192227,60.0,7.363964080810547,-0.0,-6.637787208774172e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5635986328125,0.0,0.0,9.249877621186896e-05,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5633239746094,0.0,0.0,9.740567475091666e-05,299.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56378173828125,0.0,0.0,7.194350473582745e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.56298828125,0.0,0.0,9.740566747495905e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.56280517578125,0.0,0.0,0.0004620503750629,286.6712951660156,294.1499938964844,292.04998779296875,291.723388671875,293.0477294921875,292.04998779296875,287.529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855655953288,4.176194057237126e-09,0.0009855614043772,-0.009993233717978,0.0,0.0,0.0,-0.0068831355310976,60.0,7.349240303039551,-0.0,-6.622622095164843e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.56671142578125,0.0,0.0,9.240108192898332e-05,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5664367675781,0.0,0.0,9.73027927102521e-05,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.56689453125,0.0,0.0,7.186752191046253e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,9.730278543429448e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5659484863281,0.0,0.0,0.0004615623620338,286.6748046875,294.1499938964844,292.04998779296875,291.723388671875,293.0390014648437,292.04998779296875,287.53192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845244931057,4.054473201620112e-09,0.0009845204185694,-0.0096743144094944,0.0,0.0,0.0,-0.0068227932788431,60.0,7.335216045379639,-0.0,-6.60863932466782e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5698547363281,0.0,0.0,9.23135012271814e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.569580078125,0.0,0.0,9.721056267153472e-05,299.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5700378417969,0.0,0.0,7.179940439527854e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692443847656,0.0,0.0,9.72105553955771e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5690612792969,0.0,0.0,0.0004611248732544,286.6783142089844,294.1499938964844,292.04998779296875,291.723388671875,293.0303649902344,292.04998779296875,287.5347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835913078859,3.9453591504923224e-09,0.000983587349765,-0.0093884225934743,0.0,0.0,0.0,-0.0067687002010643,60.0,7.322056293487549,-0.0,-6.59611743003552e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5729675292969,0.0,0.0,9.223399683833122e-05,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,9.712683822726832e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5731506347656,0.0,0.0,7.17375660315156e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5723876953125,0.0,0.0,9.712683822726832e-05,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722045898437,0.0,0.0,0.000460727722384,286.6818542480469,294.1499938964844,292.04998779296875,291.723388671875,293.02178955078125,292.04998779296875,287.5376281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982744153589,3.846307272681315e-09,0.0009827403118833,-0.0091288927942514,0.0,0.0,0.0,-0.0067195952869951,60.0,7.309492588043213,-0.0,-6.584760825489866e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5761108398437,0.0,0.0,9.216460603056476e-05,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758361816406,0.0,0.0,9.705376578494906e-05,299.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762939453125,0.0,0.0,7.168359297793359e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57550048828125,0.0,0.0,9.705376578494906e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5753479003906,0.0,0.0,0.0004603810957632,286.68536376953125,294.1499938964844,292.04998779296875,291.723388671875,293.0133056640625,292.04998779296875,287.5404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820046834647,3.7598533175753346e-09,0.0009820009581744,-0.008902370929718,0.0,0.0,0.0,-0.0066767362877726,60.0,7.297745227813721,-0.0,-6.57485585975337e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5792236328125,0.0,0.0,9.210308053297922e-05,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5789794921875,0.0,0.0,9.698898065835238e-05,299.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57940673828125,0.0,0.0,7.16357390047051e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5786437988281,0.0,0.0,9.698898065835238e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5784606933594,0.0,0.0,0.0004600737884175,286.6888427734375,294.1499938964844,292.04998779296875,291.723388671875,293.0049133300781,292.04998779296875,287.5433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813491487875,3.683204852222843e-09,0.0009813454234972,-0.0087015395984053,0.0,0.0,0.0,-0.006638737861067,60.0,7.286544322967529,-0.0,-6.56608136750947e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823669433594,0.0,0.0,9.205178503179924e-05,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.58209228515625,0.0,0.0,9.693496394902468e-05,299.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.58251953125,0.0,0.0,7.159584492910653e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5817565917969,0.0,0.0,9.693496394902468e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.58160400390625,0.0,0.0,0.0004598175582941,286.6923522949219,294.1499938964844,292.04998779296875,291.723388671875,292.9966125488281,292.04998779296875,287.546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808025788515,3.6192977503901602e-09,0.0009807988535612,-0.0085340915247797,0.0,0.0,0.0,-0.0066070561297237,60.0,7.276134490966797,-0.0,-6.558769172215764e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5854797363281,0.0,0.0,9.200889326166362e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.585205078125,0.0,0.0,9.688979480415584e-05,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,7.15624846634455e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848999023437,0.0,0.0,9.688979480415584e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.584716796875,0.0,0.0,0.0004596032958943,286.69586181640625,294.1499938964844,292.04998779296875,291.723388671875,292.9883728027344,292.04998779296875,287.5489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803452994674,3.565856721010618e-09,0.0009803418070077,-0.0083940662443637,0.0,0.0,0.0,-0.0065805623307824,60.0,7.266364574432373,-0.0,-6.552658504688226e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,9.197527833748607e-05,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5883483886719,0.0,0.0,9.685439727036282e-05,299.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5887756347656,0.0,0.0,7.153633487178013e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5880126953125,0.0,0.0,9.68543899944052e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5878601074219,0.0,0.0,0.0004594353667926,286.6993408203125,294.1499938964844,292.04998779296875,291.723388671875,292.980224609375,292.04998779296875,287.5517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799872059375,3.523976443986498e-09,0.0009799835970625,-0.0082843312993645,0.0,0.0,0.0,-0.0065598003566265,60.0,7.257242679595947,-0.0,-6.547870867734673e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5917358398437,0.0,0.0,9.195156599162146e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5914611816406,0.0,0.0,9.682943345978856e-05,299.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5918884277344,0.0,0.0,7.151789759518579e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5911560058594,0.0,0.0,9.682942618383096e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5909729003906,0.0,0.0,0.0004593169433064,286.7028503417969,294.1499938964844,292.04998779296875,291.723388671875,292.9721374511719,292.04998779296875,287.5545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797344682738,3.4944402926839757e-09,0.0009797309758141,-0.0082069411873817,0.0,0.0,0.0,-0.0065451571717858,60.0,7.24876070022583,-0.0,-6.544495789739814e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948486328125,0.0,0.0,9.193595906253904e-05,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946044921875,0.0,0.0,9.681299707153812e-05,299.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.59503173828125,0.0,0.0,7.150576129788533e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,9.68129897955805e-05,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5941162109375,0.0,0.0,0.0004592390032485,286.7063293457031,294.1499938964844,292.04998779296875,291.723388671875,292.9641418457031,292.04998779296875,287.557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795682271942,3.474995180496876e-09,0.0009795647347345,-0.0081559903919696,0.0,0.0,0.0,-0.0065355175174772,60.0,7.240979671478271,-0.0,-6.542274633147829e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5979919433594,0.0,0.0,9.193133155349642e-05,298.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59771728515625,0.0,0.0,9.680812217993662e-05,299.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59814453125,0.0,0.0,7.150215969886631e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.597412109375,0.0,0.0,9.6808114903979e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5972595214844,0.0,0.0,0.0004592158657032,286.7098083496094,294.1499938964844,292.04998779296875,291.723388671875,292.9562072753906,292.0500183105469,287.5601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795185178518,3.469225795527109e-09,0.0009795151418074,-0.008140874095261,0.0,0.0,0.0,-0.0065326560288667,60.0,7.233980178833008,-0.0,-6.541615249489041e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6011047363281,0.0,0.0,9.19344529393129e-05,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6008605957031,0.0,0.0,9.681141091277824e-05,299.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6012878417969,0.0,0.0,7.150458259275183e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005554199219,0.0,0.0,9.68114036368206e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6003723144531,0.0,0.0,0.0004592314653564,286.7132873535156,294.1499938964844,292.0502624511719,291.7236633300781,292.9483642578125,292.0500183105469,287.5629577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795520454645,3.473113796559346e-09,0.0009795485530048,-0.0081510609015822,0.0,0.0,0.0,-0.0065345847979187,60.0,7.227798938751221,-0.0,-6.542059338698891e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.604248046875,0.0,0.0,9.194317681249232e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039733886719,0.0,0.0,9.682059317128731e-05,299.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6044006347656,0.0,0.0,7.151137106120586e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6036682128906,0.0,0.0,9.682059317128731e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.603515625,0.0,0.0,0.0004592750337906,286.716796875,294.1499938964844,292.0510559082031,291.7244567871094,292.9405822753906,292.05010986328125,287.5657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979644828476,3.48398354610424e-09,0.0009796413360163,-0.0081795416772365,0.0,0.0,0.0,-0.0065399724990129,60.0,7.2225871086120605,-0.0,-6.543301367401e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073608398437,0.0,0.0,9.19579979381524e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60711669921875,0.0,0.0,9.683620010036977e-05,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075439453125,0.0,0.0,7.152289617806673e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6068115234375,0.0,0.0,9.683619282441214e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6066589355469,0.0,0.0,0.0004593490448314,286.72027587890625,294.1499938964844,292.0523681640625,291.72576904296875,292.93292236328125,292.05029296875,287.56854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798030368983,3.502444778646918e-09,0.0009797995444387,-0.0082279136404395,0.0,0.0,0.0,-0.0065491260029375,60.0,7.218709468841553,-0.0,-6.545410968783473e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6105041503906,0.0,0.0,9.197701729135588e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6102600097656,0.0,0.0,9.68562380876392e-05,299.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.61065673828125,0.0,0.0,7.153769547585398e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6099548339844,0.0,0.0,9.68562308116816e-05,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097717285156,0.0,0.0,0.0004594440979417,286.7237548828125,294.1499938964844,292.05419921875,291.7275695800781,292.92529296875,292.050537109375,287.5713195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800053667277,3.5261475961334554e-09,0.000980001874268,-0.0082900207489728,0.0,0.0,0.0,-0.0065608746372163,60.0,7.2155561447143555,-0.0,-6.548119557692189e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6136474609375,0.0,0.0,9.20030870474875e-05,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6133728027344,0.0,0.0,9.688368299975993e-05,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6138000488281,0.0,0.0,7.15579662937671e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6130676269531,0.0,0.0,9.688368299975993e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6129150390625,0.0,0.0,0.0004595743084792,286.72723388671875,294.1499938964844,292.0565185546875,291.7298278808594,292.9178161621094,292.051025390625,287.5740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802835993468,3.5586245061836053e-09,0.0009802799904718,-0.008375116623938,0.0,0.0,0.0,-0.0065769772045314,60.0,7.214219093322754,-0.0,-6.5518314329438e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.61676025390625,0.0,0.0,9.2033194960095e-05,298.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61651611328125,0.0,0.0,9.691539162304252e-05,299.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.616943359375,0.0,0.0,7.158138760132715e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6162109375,0.0,0.0,9.691538434708492e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6160583496094,0.0,0.0,0.000459724717075,286.730712890625,294.1499938964844,292.0592956542969,291.73260498046875,292.910400390625,292.0516052246094,287.57684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806046728044,3.596133391070566e-09,0.0009806010639294,-0.0084733963012695,0.0,0.0,0.0,-0.00659557338804,60.0,7.213902950286865,-0.0,-6.556120268896849e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6199035644531,0.0,0.0,9.206814138451592e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6196594238281,0.0,0.0,9.695219341665506e-05,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200866699219,0.0,0.0,7.160857057897374e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6193542480469,0.0,0.0,9.695218614069744e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.61920166015625,0.0,0.0,0.00045989928185,286.73419189453125,294.1499938964844,292.0625305175781,291.7358093261719,292.9031066894531,292.0523376464844,287.57958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809770854189,3.639675671962551e-09,0.000980973476544,-0.008587485179305,0.0,0.0,0.0,-0.0066171600483357,60.0,7.214683055877685,-0.0,-6.56110046293179e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.623046875,0.0,0.0,9.210536518367007e-05,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.622802734375,0.0,0.0,9.699138172436506e-05,299.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231994628906,0.0,0.0,7.163751433836296e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224975585937,0.0,0.0,9.699138172436506e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6223449707031,0.0,0.0,0.000460085197119,286.7376708984375,294.1499938964844,292.06622314453125,291.7394714355469,292.8958435058594,292.0531921386719,287.58233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813723154366,3.6860423602291795e-09,0.0009813685901463,-0.008708975277841,0.0,0.0,0.0,-0.0066401390358805,60.0,7.215865612030029,-0.0,-6.566406085539711e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6261901855469,0.0,0.0,9.215284808306023e-05,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6259460449219,0.0,0.0,9.704138938104734e-05,299.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6263427734375,0.0,0.0,7.167444709921256e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6256408691406,0.0,0.0,9.704138210508972e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.62548828125,0.0,0.0,0.0004603223933372,286.7411499023437,294.1499938964844,292.0703430175781,291.7435913085937,292.8888244628906,292.0546569824219,287.5850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818788385018,3.745198817739492e-09,0.0009818751132115,-0.0088639743626117,0.0,0.0,0.0,-0.0066694687120616,60.0,7.219500064849853,-0.0,-6.57317826835424e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
