time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986200,298.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6293334960937,0.0,0.0,9.220037463819608e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.62908935546875,0.0,0.0,9.709143341751768e-05,299.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6295166015625,0.0,0.0,7.171140896389261e-05,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6288146972656,0.0,0.0,9.709143341751768e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.628662109375,0.0,0.0,0.0004605597932823,286.74462890625,294.1499938964844,292.0749206542969,291.74810791015625,292.8818054199219,292.05615234375,287.5877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823851287364,3.80441234071327e-09,0.0009823812870308,-0.0090191224589943,0.0,0.0,0.0,-0.0066988226026296,60.0,7.2231364250183105,-0.0,-6.579959688224335e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.63250732421875,0.0,0.0,9.225408575730398e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322631835937,0.0,0.0,9.714800398796795e-05,299.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6326599121094,0.0,0.0,7.175318751251325e-05,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6319580078125,0.0,0.0,9.714799671201035e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318054199219,0.0,0.0,0.0004608281305991,286.74810791015625,294.1499938964844,292.0798645019531,291.7530212402344,292.8749389648437,292.05792236328125,287.5905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829583577811,3.871334364191625e-09,0.0009829543996602,-0.0091944681480526,0.0,0.0,0.0,-0.0067320032976567,60.0,7.228434085845947,-0.0,-6.58762928651413e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6356506347656,0.0,0.0,9.230811701854692e-05,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6354064941406,0.0,0.0,9.720490197651088e-05,299.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63580322265625,0.0,0.0,7.179521344369277e-05,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351013183594,0.0,0.0,9.720489470055328e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63494873046875,0.0,0.0,0.0004610980104189,286.7515869140625,294.1499938964844,292.0852355957031,291.7583312988281,292.8680725097656,292.0596923828125,287.5932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835326345637,3.938648962531488e-09,0.0009835286764428,-0.0093708429485559,0.0,0.0,0.0,-0.006765367463231,60.0,7.233733654022217,-0.0,-6.595347912252691e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6387939453125,0.0,0.0,9.237360791303216e-05,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6385498046875,0.0,0.0,9.727386350277813e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6389465332031,0.0,0.0,7.184615242294967e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6382751464844,0.0,0.0,9.72738562268205e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6381225585937,0.0,0.0,0.0004614251665771,286.75506591796875,294.1499938964844,292.0909729003906,291.7640380859375,292.8615417480469,292.0627136230469,287.59600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842306608334,4.0202401407896105e-09,0.0009842267027124,-0.0095846205949783,0.0,0.0,0.0,-0.006805817130953,60.0,7.242041110992432,-0.0,-6.604709312796332e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6419677734375,0.0,0.0,9.24390842556022e-05,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6417236328125,0.0,0.0,9.734281047713012e-05,299.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6421203613281,0.0,0.0,7.189707685029134e-05,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6414489746094,0.0,0.0,9.73428032011725e-05,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.64129638671875,0.0,0.0,0.0004617522063199,286.758544921875,294.1499938964844,292.0971069335937,291.7701110839844,292.85504150390625,292.06573486328125,287.5987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849283378571,4.1018117791224995e-09,0.0009849242633208,-0.0097983460873365,0.0,0.0,0.0,-0.0068462556228041,60.0,7.250351428985596,-0.0,-6.61407568713912e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6451110839844,0.0,0.0,9.250363655155525e-05,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448974609375,0.0,0.0,9.741078974911944e-05,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.645263671875,0.0,0.0,7.194728095782921e-05,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64459228515625,0.0,0.0,9.741078247316182e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444396972656,0.0,0.0,0.0004620746767614,286.76202392578125,294.1499938964844,292.10357666015625,291.7765197753906,292.8485412597656,292.06854248046875,287.6014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856176329776,4.182236335026346e-09,0.000985613442026,-0.0100090643391013,0.0,0.0,0.0,-0.0068861334584653,60.0,7.258710861206055,-0.0,-6.62331629541768e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6482849121094,0.0,0.0,9.25760978134349e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6480407714844,0.0,0.0,9.748709271661936e-05,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6484375,0.0,0.0,7.200364052550867e-05,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64776611328125,0.0,0.0,9.748708544066176e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6476135253906,0.0,0.0,0.0004624366119969,286.7655029296875,294.1499938964844,292.1103820800781,291.78326416015625,292.84228515625,292.0721740722656,287.6041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863890009,4.272510789604666e-09,0.0009863846935331,-0.0102455904707312,0.0,0.0,0.0,-0.006930882576853,60.0,7.269018173217773,-0.0,-6.6336966142444e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6514587402344,0.0,0.0,9.264932305086404e-05,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512145996094,0.0,0.0,9.756420331541447e-05,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.651611328125,0.0,0.0,7.20605967217125e-05,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.65093994140625,0.0,0.0,9.756420331541447e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6507873535156,0.0,0.0,0.0004628024180419,286.7690124511719,294.1499938964844,292.1175231933594,291.7903747558594,292.8360900878906,292.075927734375,287.6068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871695656329,4.363744920965473e-09,0.000987165258266,-0.0104846283793449,0.0,0.0,0.0,-0.0069761131890118,60.0,7.279641151428223,-0.0,-6.644195593707991e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6546325683594,0.0,0.0,9.272292663808912e-05,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543884277344,0.0,0.0,9.764170681592076e-05,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65478515625,0.0,0.0,7.211783668026328e-05,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65411376953125,0.0,0.0,9.764169953996316e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6539611816406,0.0,0.0,0.0004631700576283,286.7724914550781,294.1499938964844,292.125,291.7977600097656,292.8298645019531,292.0796813964844,287.60955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879522258415,4.455435576034006e-09,0.000987947685644,-0.0107248611748218,0.0,0.0,0.0,-0.0070215603336691,60.0,7.290265083312988,-0.0,-6.654755679846859e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578063964844,0.0,0.0,9.28048393689096e-05,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575622558594,0.0,0.0,9.772797056939452e-05,299.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.657958984375,0.0,0.0,7.218155224109069e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65728759765625,0.0,0.0,9.772796329343691e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571350097656,0.0,0.0,0.0004635792574845,286.7759704589844,294.1499938964844,292.1327819824219,291.8054504394531,292.8240051269531,292.0849914550781,287.6122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888248750939,4.5574952700633276e-09,0.0009888203348964,-0.0109922587871551,0.0,0.0,0.0,-0.0070721553638577,60.0,7.30337381362915,-0.0,-6.666519425380103e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6609802246094,0.0,0.0,9.28866065805778e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6607360839844,0.0,0.0,9.781406697584316e-05,299.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611328125,0.0,0.0,7.224514411063865e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66046142578125,0.0,0.0,9.781406697584316e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6603088378906,0.0,0.0,0.0004639876715373,286.7794494628906,294.1499938964844,292.1408386230469,291.8134460449219,292.8181457519531,292.0903015136719,287.6149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896967094391,4.6593586766618955e-09,0.0009896920528262,-0.0112591395154595,0.0,0.0,0.0,-0.0071226567961275,60.0,7.316484928131103,-0.0,-6.678271091686838e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6641540527344,0.0,0.0,9.296755160903558e-05,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639404296875,0.0,0.0,9.789931209525092e-05,299.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.664306640625,0.0,0.0,7.230811024783179e-05,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6636657714844,0.0,0.0,9.789931209525092e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6635131835937,0.0,0.0,0.0004643920401576,286.782958984375,294.1499938964844,292.149169921875,291.8217163085937,292.8124084472656,292.0956115722656,287.6176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905601618811,4.760214444843314e-09,0.0009905553888529,-0.0115233771502971,0.0,0.0,0.0,-0.0071726599708199,60.0,7.330274105072021,-0.0,-6.68991617658321e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673278808594,0.0,0.0,9.30488677113317e-05,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6671142578125,0.0,0.0,9.798494284041226e-05,299.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66748046875,0.0,0.0,7.237135287141427e-05,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6668395996094,0.0,0.0,9.798493556445464e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66668701171875,0.0,0.0,0.0004647982132155,286.78643798828125,294.1499938964844,292.15777587890625,291.83026123046875,292.8066711425781,292.1009521484375,287.6203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991425011307,4.8615187431266804e-09,0.0009914201218634,-0.0117887901142239,0.0,0.0,0.0,-0.0072228731587529,60.0,7.3440632820129395,-0.0,-6.70162378924033e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705322265625,0.0,0.0,9.313676855526865e-05,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6702880859375,0.0,0.0,9.80775075731799e-05,298.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6706848144531,0.0,0.0,7.243971776915714e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6700134277344,0.0,0.0,9.807750029722229e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698913574219,0.0,0.0,0.0004652373027056,286.7899169921875,294.1499938964844,292.1666259765625,291.8390197753906,292.80126953125,292.107666015625,287.623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923613397404,4.9710320304541256e-09,0.0009923564502969,-0.0120757045224308,0.0,0.0,0.0,-0.0072771627455949,60.0,7.359702110290527,-0.0,-6.714291345133462e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737060546875,0.0,0.0,9.322444384451956e-05,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6734924316406,0.0,0.0,9.816982492338866e-05,298.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6738586425781,0.0,0.0,7.250790804391727e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6732177734375,0.0,0.0,9.816982492338866e-05,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6730651855469,0.0,0.0,0.0004656752280425,286.7934265136719,294.1499938964844,292.1757202148437,291.8480529785156,292.7958374023437,292.1143798828125,287.625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993296620436,5.080259324330427e-09,0.0009932914981618,-0.0123618673533201,0.0,0.0,0.0,-0.0073313172906637,60.0,7.375341892242432,-0.0,-6.726938295287256e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6769104003906,0.0,0.0,9.331043111160398e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6766967773437,0.0,0.0,9.82603814918548e-05,298.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67706298828125,0.0,0.0,7.257478864630684e-05,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6764221191406,0.0,0.0,9.826037421589716e-05,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67626953125,0.0,0.0,0.0004661047714762,286.7969055175781,294.1499938964844,292.1850280761719,291.8572998046875,292.7906494140625,292.1214599609375,287.62841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099421327468,5.187393181671496e-09,0.0009942080359905,-0.0126425437629222,0.0,0.0,0.0,-0.007384430617094,60.0,7.391905307769775,-0.0,-6.739353608509191e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6801147460937,0.0,0.0,9.339981625089422e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6799011230469,0.0,0.0,9.835451055550948e-05,298.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6802673339844,0.0,0.0,7.264431042131037e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6796264648437,0.0,0.0,9.835450327955186e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6794738769531,0.0,0.0,0.0004665512824431,286.8004150390625,294.1499938964844,292.1945495605469,291.8667297363281,292.7857971191406,292.1295471191406,287.631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951650863513,5.298755212379547e-09,0.0009951597312465,-0.012934292666614,0.0,0.0,0.0,-0.007439634297043,60.0,7.409708976745605,-0.0,-6.75227127544531e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6833190917969,0.0,0.0,9.348843013867736e-05,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.68310546875,0.0,0.0,9.844782471191138e-05,298.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6834716796875,0.0,0.0,7.271323556778952e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6828308105469,0.0,0.0,9.844781743595377e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68267822265625,0.0,0.0,0.0004669939226005,286.80389404296875,294.1499938964844,292.20428466796875,291.8763732910156,292.7809143066406,292.137451171875,287.6337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961096802726,5.409158898572741e-09,0.0009961042087525,-0.0132235288619995,0.0,0.0,0.0,-0.0074943685904145,60.0,7.427323341369629,-0.0,-6.76509017694116e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6865234375,0.0,0.0,9.357726230518892e-05,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6863098144531,0.0,0.0,9.854137169895694e-05,298.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6866455078125,0.0,0.0,7.278232806129381e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.68603515625,0.0,0.0,9.854136442299932e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6858825683594,0.0,0.0,0.0004674376687034,286.8074035644531,294.1499938964844,292.2142028808594,291.8861999511719,292.7760009765625,292.14532470703125,287.6364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970553219318,5.519832146916315e-09,0.0009970498504117,-0.0135134691372513,0.0,0.0,0.0,-0.0075492300093173,60.0,7.444937229156494,-0.0,-6.777952421543888e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897277832031,0.0,0.0,9.36725191422738e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.68951416015625,0.0,0.0,9.864167805062608e-05,298.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898803710937,0.0,0.0,7.285641186172143e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,9.864167077466846e-05,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6891174316406,0.0,0.0,0.0004679134872276,286.8108825683594,294.1499938964844,292.2242736816406,291.8962097167969,292.7714538574219,292.1544189453125,287.6391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980698814615,5.638505662375337e-09,0.0009980642935261,-0.0138243632391095,0.0,0.0,0.0,-0.0076080597937107,60.0,7.464054107666016,-0.0,-6.791758266899707e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.69293212890625,0.0,0.0,9.376766683999448e-05,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6927185058594,0.0,0.0,9.874186798697338e-05,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6930847167969,0.0,0.0,7.293041562661529e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6924743652344,0.0,0.0,9.874186071101576e-05,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6923217773437,0.0,0.0,0.0004683887527789,286.8143920898437,294.1499938964844,292.2345275878906,291.9063720703125,292.76690673828125,292.1634826660156,287.6418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990840917453,5.7570455069821955e-09,0.0009990783873945,-0.0141349025070667,0.0,0.0,0.0,-0.0076668271794915,60.0,7.483171463012695,-0.0,-6.805562691170054e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961669921875,0.0,0.0,9.38591911108233e-05,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959533691406,0.0,0.0,9.883825259748846e-05,298.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962890625,0.0,0.0,7.300160359591246e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956787109375,0.0,0.0,9.883824532153084e-05,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.695556640625,0.0,0.0,0.0004688459448516,286.8179016113281,294.1499938964844,292.2449035644531,291.9166564941406,292.7623596191406,292.17236328125,287.6445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000606998801,5.8710796224659134e-09,0.0010000547626987,-0.0144336344674229,0.0,0.0,0.0,-0.0077233659103512,60.0,7.502212047576904,-0.0,-6.818854814127917e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993713378906,0.0,0.0,9.395318193128332e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991577148437,0.0,0.0,9.89372274489142e-05,298.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69952392578125,0.0,0.0,7.307471241801977e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.69891357421875,0.0,0.0,9.89372274489142e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6987609863281,0.0,0.0,0.0004693154769483,286.8213806152344,294.1499938964844,292.25543212890625,291.9270935058594,292.758056640625,292.1816711425781,287.6471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001060125418,5.988181950300486e-09,0.0010010541882365,-0.0147404018789529,0.0,0.0,0.0,-0.007781408727169,60.0,7.5218400955200195,-0.0,-6.832518550936585e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7026062011719,0.0,0.0,9.405834862263872e-05,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.702392578125,0.0,0.0,9.904797479975969e-05,298.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7027282714844,0.0,0.0,7.315650145756081e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021179199219,0.0,0.0,9.904796752380209e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7019958496094,0.0,0.0,0.0004698408010881,286.82489013671875,294.1499938964844,292.2660827636719,291.9376525878906,292.7537841796875,292.19146728515625,287.6498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021805064752,6.1192033662393905e-09,0.0010021744528785,-0.0150836259126663,0.0,0.0,0.0,-0.0078463610261678,60.0,7.542350769042969,-0.0,-6.84782293092212e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.705810546875,0.0,0.0,9.416177636012436e-05,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055969238281,0.0,0.0,9.91568886092864e-05,298.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059631347656,0.0,0.0,7.323694444494322e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7053527832031,0.0,0.0,9.915688133332878e-05,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7052307128906,0.0,0.0,0.0004703574231825,286.8283996582031,294.1499938964844,292.2768249511719,291.94830322265625,292.7496643066406,292.201416015625,287.65252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032850550487,6.248062955904743e-09,0.0010032787686213,-0.0154211800545454,0.0,0.0,0.0,-0.0079102544113993,60.0,7.563040733337402,-0.0,-6.862890700176649e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.70904541015625,0.0,0.0,9.425817552255468e-05,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088317871094,0.0,0.0,9.925840276991948e-05,298.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.70916748046875,0.0,0.0,7.331192318815738e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7085876464844,0.0,0.0,9.925839549396188e-05,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084350585937,0.0,0.0,0.0004708389751613,286.8319091796875,294.1499938964844,292.28765869140625,291.95904541015625,292.7456970214844,292.2117004394531,287.6552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043114889413,6.368165994530273e-09,0.0010043050860986,-0.0157357938587665,0.0,0.0,0.0,-0.0079697920009493,60.0,7.584128379821777,-0.0,-6.876950209289134e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7122802734375,0.0,0.0,9.435779793420808e-05,298.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120666503906,0.0,0.0,9.936330752680078e-05,298.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71240234375,0.0,0.0,7.338940486079082e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7118225097656,0.0,0.0,9.936330025084315e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7117004394531,0.0,0.0,0.0004713365924544,286.8354187011719,294.1499938964844,292.298583984375,291.9698791503906,292.7419738769531,292.2225036621094,287.65789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053712176159,6.492277382363909e-09,0.0010053648147732,-0.0160609036684036,0.0,0.0,0.0,-0.0080313105136156,60.0,7.605791091918945,-0.0,-6.891493598004672e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71551513671875,0.0,0.0,9.445506293559448e-05,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7153015136719,0.0,0.0,9.946573118213564e-05,298.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71563720703125,0.0,0.0,7.34650602680631e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7150573730469,0.0,0.0,9.946573118213564e-05,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149353027344,0.0,0.0,0.0004718224518001,286.83892822265625,294.1499938964844,292.3095397949219,291.98077392578125,292.7383728027344,292.2335205078125,287.6605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064076632261,6.613462222304633e-09,0.0010064010275527,-0.016378341242671,0.0,0.0,0.0,-0.0080913873389363,60.0,7.627662658691406,-0.0,-6.905709426519024e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,9.45521824178286e-05,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7185363769531,0.0,0.0,9.95680020423606e-05,298.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7189025878906,0.0,0.0,7.354059926001355e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182922363281,0.0,0.0,9.95680020423606e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181701660156,0.0,0.0,0.0004723075835499,286.8424072265625,294.1499938964844,292.3205871582031,291.99169921875,292.7348022460937,292.2445068359375,287.66326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074430610984,6.734463209312481e-09,0.0010074363090097,-0.0166952908039093,0.0,0.0,0.0,-0.008151376619935,60.0,7.649533271789551,-0.0,-6.919917439063283e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7220153808594,0.0,0.0,9.464284812565892e-05,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218017578125,0.0,0.0,9.966347715817392e-05,298.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7221374511719,0.0,0.0,7.36111105652526e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215576171875,0.0,0.0,9.966347715817392e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7214050292969,0.0,0.0,0.0004727604682557,286.845947265625,294.1499938964844,292.3316650390625,292.002685546875,292.7315979003906,292.255859375,287.6659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084086097776,6.847418632105473e-09,0.001008401857689,-0.016991164535284,0.0,0.0,0.0,-0.0082073705270886,60.0,7.671457767486572,-0.0,-6.933194640623698e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7252502441406,0.0,0.0,9.473341924604028e-05,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7250366210937,0.0,0.0,9.975885768653824e-05,298.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,7.368156366283074e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.72479248046875,0.0,0.0,9.975885768653824e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.72467041015625,0.0,0.0,0.000473212916404,286.8494567871094,294.1499938964844,292.3427734375,292.0137023925781,292.7283630371094,292.2672424316406,287.66864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093740420415,6.960267029398892e-09,0.0010093670571222,-0.0172867495566606,0.0,0.0,0.0,-0.0082633160054683,60.0,7.6933817863464355,-0.0,-6.946471131641374e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7284851074219,0.0,0.0,9.48257147683762e-05,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7283020019531,0.0,0.0,9.98560426523909e-05,298.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286376953125,0.0,0.0,7.375334098469466e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7280578613281,0.0,0.0,9.98560426523909e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279052734375,0.0,0.0,0.0004736739501822,286.8529663085937,294.1499938964844,292.3538818359375,292.02471923828125,292.72509765625,292.2785339355469,287.6713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103569366037,7.075251495791691e-09,0.0010103498352691,-0.0175879281014204,0.0,0.0,0.0,-0.0083203166723251,60.0,7.715343475341797,-0.0,-6.96001265509949e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.73175048828125,0.0,0.0,9.491101081948727e-05,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7315368652344,0.0,0.0,9.99458716250956e-05,298.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7318725585937,0.0,0.0,7.38196904421784e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7312927246094,0.0,0.0,9.9945864349138e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7311706542969,0.0,0.0,0.0004741000302601,286.8564758300781,294.1499938964844,292.364990234375,292.0357360839844,292.7220764160156,292.2899169921875,287.67401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112683521583,7.181527372779328e-09,0.0010112611344084,-0.017866289243102,0.0,0.0,0.0,-0.0083730146288871,60.0,7.737037181854248,-0.0,-6.97253952353094e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7350158691406,0.0,0.0,9.498339932179078e-05,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348022460937,0.0,0.0,0.000100022094557,298.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7351379394531,0.0,0.0,7.387598452623934e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73455810546875,0.0,0.0,0.000100022094557,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73443603515625,0.0,0.0,0.0004744616162497,286.8599853515625,294.1499938964844,292.3760986328125,292.0467529296875,292.7195129394531,292.3015441894531,287.6766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120375081896,7.271709456802e-09,0.0010120302904397,-0.0181024968624115,0.0,0.0,0.0,-0.0084177115932106,60.0,7.758107662200928,-0.0,-6.983179190456212e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7382507324219,0.0,0.0,9.505575144430622e-05,298.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7380676269531,0.0,0.0,0.0001000982883851,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7384033203125,0.0,0.0,7.393226405838504e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378234863281,0.0,0.0,0.0001000982811092,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7377014160156,0.0,0.0,0.0004748230276163,286.8634948730469,294.1499938964844,292.3871765136719,292.0577392578125,292.7169494628906,292.31317138671875,287.6794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128085268661,7.361854237331045e-09,0.0010128011927008,-0.0183386020362377,0.0,0.0,0.0,-0.0084624011069536,60.0,7.779176235198975,-0.0,-6.993821699552427e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.74151611328125,0.0,0.0,9.514662815490738e-05,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7413330078125,0.0,0.0,0.0001001939817797,298.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7416381835937,0.0,0.0,7.400294271064922e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7410888671875,0.0,0.0,0.0001001939817797,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.740966796875,0.0,0.0,0.0004752769891638,286.86700439453125,294.1499938964844,292.3982238769531,292.06866455078125,292.714111328125,292.3247375488281,287.6820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137817589566,7.475080998631256e-09,0.0010137741919606,-0.0186351537704467,0.0,0.0,0.0,-0.0085185561329126,60.0,7.801365852355957,-0.0,-7.00720121926679e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7447814941406,0.0,0.0,9.520969615550712e-05,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445678710937,0.0,0.0,0.0001002603967208,298.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7449035644531,0.0,0.0,7.405198994092643e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7443542480469,0.0,0.0,0.0001002603894448,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74420166015625,0.0,0.0,0.0004755920090246,286.8705139160156,294.1499938964844,292.4092102050781,292.0795593261719,292.7115173339844,292.3363952636719,287.6847839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144500993192,7.553648373459511e-09,0.0010144425323233,-0.0188409350812435,0.0,0.0,0.0,-0.0085574882104992,60.0,7.822181701660156,-0.0,-7.016492986622326e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.748046875,0.0,0.0,9.527572547085585e-05,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7478332519531,0.0,0.0,0.0001003299257718,298.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7481689453125,0.0,0.0,7.410335092572495e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7475891113281,0.0,0.0,0.0001003299257718,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474670410156,0.0,0.0,0.0004759218427352,286.8740234375,294.1499938964844,292.42010498046875,292.09039306640625,292.7090148925781,292.3479919433594,287.6875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151516180485,7.635915011405814e-09,0.0010151440510526,-0.0190563965588808,0.0,0.0,0.0,-0.0085982615128159,60.0,7.843136310577393,-0.0,-7.02622884318771e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.75128173828125,0.0,0.0,9.533990669297054e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7510986328125,0.0,0.0,0.000100397519418,298.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514038085937,0.0,0.0,7.415327127091587e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7508544921875,0.0,0.0,0.000100397512142,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.750732421875,0.0,0.0,0.0004762424505315,286.8775329589844,294.1499938964844,292.4309387207031,292.10113525390625,292.70654296875,292.35955810546875,287.690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158378863707,7.715880379066675e-09,0.0010158302029594,-0.01926582865417,0.0,0.0,0.0,-0.0086379153653979,60.0,7.863956451416016,-0.0,-7.035698246227184e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
